timestamp,supply_temp_c,return_temp_c,pump1_flow_m3h,pump2_flow_m3h,pump3_flow_m3h,chiller1_power_kw,chiller2_power_kw,AHU-03_FAULT,CHILLER-02_FAULT,PUMP-03_FAULT,cop_chiller1,cop_chiller2
2024-03-01 00:00:00,7.0298,11.6674,39.221,37.634,39.426,148.5,135.7,False,False,False,2.1082367379423865,2.3070976830099075
2024-03-01 00:05:00,7.081799999999999,11.619800000000001,39.916000000000004,38.041000000000004,39.704,149.1,133.5,False,False,False,2.0790415485878246,2.3219857295464017
2024-03-01 00:10:00,7.0892,11.7352,39.650999999999996,38.544,40.959,147.8,141.5,False,False,False,2.1744888391971133,2.271303536631331
2024-03-01 00:15:00,7.098000000000001,11.7088,40.025,38.771,40.315999999999995,143.2,138.8,False,False,False,2.226550597579143,2.297132893179634
2024-03-01 00:20:00,7.027299999999999,11.644200000000001,40.781,38.949,41.534000000000006,148.3,140.7,False,False,False,2.1917196031767445,2.3101067317065476
2024-03-01 00:25:00,7.012600000000001,11.804599999999999,40.141999999999996,39.198,41.589999999999996,150.7,144.0,False,False,False,2.2324482238442815,2.3363190787037027
2024-03-01 00:30:00,7.2114,11.859,40.589999999999996,39.711,41.783,151.9,147.3,False,False,False,2.1685702959841997,2.2362921110658514
2024-03-01 00:35:00,7.051,11.8356,40.551,40.065000000000005,41.9055,152.5,144.6,False,False,False,2.2316798014590162,2.3536042166147992
2024-03-01 00:40:00,7.237,11.9398,41.826,40.403,41.97,155.4,147.6,False,False,False,2.1820634733805235,2.2973757707542912
2024-03-01 00:45:00,7.0946,11.9292,41.94,40.601,43.179500000000004,157.2,145.1,False,False,False,2.244697851705188,2.431884922729535
2024-03-01 00:50:00,7.152299999999999,11.8462,41.396,40.076499999999996,43.0535,162.1,146.8,False,False,False,2.0934116732229757,2.311594224996215
2024-03-01 00:55:00,7.2154,12.1079,41.925,40.715999999999994,42.29,159.5,155.6,False,False,False,2.2247650253831415,2.280527130775136
2024-03-01 01:00:00,6.968500000000001,12.1842,42.722,41.015,43.511,162.2,151.0,False,False,False,2.375508036415947,2.551704658984547
2024-03-01 01:05:00,7.0926,12.0964,41.789,41.413,43.760000000000005,164.4,150.4,False,False,False,2.243446256089483,2.452277689502068
2024-03-01 01:10:00,7.299200000000001,11.7999,42.54600000000001,41.711,42.7735,159.5,152.4,False,False,False,2.0809956428448264,2.1779449149196184
2024-03-01 01:15:00,7.1472999999999995,11.988000000000001,43.1305,41.667,43.369,169.4,154.7,False,False,False,2.1262438590277783,2.328285130700101
2024-03-01 01:20:00,6.9632000000000005,12.0368,43.333,41.754000000000005,45.187,165.8,154.3,False,False,False,2.3143723491757133,2.4868628353424063
2024-03-01 01:25:00,7.243399999999999,12.154599999999999,43.654,41.931,44.568,170.5,154.1,False,False,False,2.1765126986379926,2.408146756117961
2024-03-01 01:30:00,7.054399999999999,12.0928,44.174,42.829,44.868,174.8,152.3,False,False,False,2.2067051057971017,2.532712097789451
2024-03-01 01:35:00,7.057900000000001,12.0722,44.283,42.858999999999995,45.12,158.5,162.6,False,False,False,2.429181237984577,2.367928820544622
2024-03-01 01:40:00,7.2642,12.1824,44.605000000000004,43.009,45.739999999999995,172.2,156.3,False,False,False,2.211173753794038,2.436110815120494
2024-03-01 01:45:00,7.219800000000001,12.279599999999999,44.888999999999996,43.063,45.3425,179.5,160.0,False,False,False,2.1813477842757645,2.447199545484373
2024-03-01 01:50:00,7.1914,12.148399999999999,45.11,43.524,45.354,179.6,162.6,False,False,False,2.146951711271962,2.3714177573459065
2024-03-01 01:55:00,7.253,12.2966,45.230000000000004,44.074,45.832,177.2,161.8,False,False,False,2.2330156334085776,2.445552350061804
2024-03-01 02:00:00,7.204000000000001,12.342400000000001,45.911,43.948,46.531,173.7,165.2,False,False,False,2.3423641109192106,2.462885266747378
2024-03-01 02:05:00,7.319599999999999,12.293700000000001,45.259,44.083,46.972500000000004,176.4,166.7,False,False,False,2.231525076846341,2.361373866560855
2024-03-01 02:10:00,7.1408000000000005,12.2958,44.886,44.774,46.870999999999995,174.6,162.9,False,False,False,2.340235088853888,2.508318272031239
2024-03-01 02:15:00,7.1531,12.2324,45.951,45.054500000000004,46.763999999999996,180.5,166.8,False,False,False,2.2507306534649123,2.4355928234437445
2024-03-01 02:20:00,7.106400000000001,12.401399999999999,46.738,45.062,47.5945,178.8,165.8,False,False,False,2.39655761243941,2.5844662310263358
2024-03-01 02:25:00,7.2188,12.414,46.839,45.233999999999995,47.394999999999996,190.4,169.9,False,False,False,2.2092948777777774,2.4758666552612643
2024-03-01 02:30:00,7.2022,12.3412,47.085,45.564,47.501999999999995,185.8,174.4,False,False,False,2.2504682708557584,2.3975745683772933
2024-03-01 02:35:00,7.345999999999999,12.4246,47.208000000000006,45.682,47.972500000000004,185.6,173.8,False,False,False,2.2377172703020234,2.389645140207454
2024-03-01 02:40:00,7.405799999999999,12.333400000000001,47.495999999999995,45.937,48.484,185.7,183.1,False,False,False,2.186259703865255,2.2173043528551495
2024-03-01 02:45:00,7.3604,12.421000000000001,47.955,46.327999999999996,48.153,185.7,166.1,False,False,False,2.2534797599832466,2.519393085062546
2024-03-01 02:50:00,7.3048,12.4426,47.116,46.428,49.313,187.1,174.8,False,False,False,2.277449301790486,2.4377046016304345
2024-03-01 02:55:00,7.456799999999999,12.554,48.431,47.12,49.658,192.8,175.1,False,False,False,2.2287531234612725,2.4540468429659246
2024-03-01 03:00:00,7.3894,12.473600000000001,48.077,47.077999999999996,49.15,185.5,177.9,False,False,False,2.2961691453878412,2.3942629368715265
2024-03-01 03:05:00,7.2794,12.4132,49.831,47.205,50.081,192.8,184.8,False,False,False,2.2742518760287003,2.3727043381944446
2024-03-01 03:10:00,7.339,12.807400000000001,49.204499999999996,47.466,49.495999999999995,192.4,184.4,False,False,False,2.4118308171257796,2.5164655597342733
2024-03-01 03:15:00,7.4452,12.860800000000001,49.063,47.91,50.494,192.4,180.5,False,False,False,2.4097952414934163,2.56866816877193
2024-03-01 03:20:00,7.377599999999999,12.6196,49.472,47.963,50.92100000000001,197.2,180.7,False,False,False,2.2894913478701833,2.4985483884892092
2024-03-01 03:25:00,7.4878,12.868,50.007,48.119,51.013999999999996,200.1,186.2,False,False,False,2.3280336616691657,2.5018235
2024-03-01 03:30:00,7.259399999999999,12.6834,49.577,48.516,50.349000000000004,194.0,188.2,False,False,False,2.4094534116838497,2.483708617782502
2024-03-01 03:35:00,7.353999999999999,12.8756,50.119,48.707,50.839999999999996,193.3,188.6,False,False,False,2.481989986641375,2.5438423351950044
2024-03-01 03:40:00,7.344800000000001,12.667,50.355000000000004,48.286,50.924,203.7,186.7,False,False,False,2.2686835513418417,2.4752589148812705
2024-03-01 03:45:00,7.3904,12.7148,50.885000000000005,48.873000000000005,52.076,197.3,188.0,False,False,False,2.3787916661936137,2.496465934787234
2024-03-01 03:50:00,7.3668000000000005,12.867,51.467999999999996,49.3725,51.956500000000005,203.6,188.9,False,False,False,2.3964000547724296,2.582885395191459
2024-03-01 03:55:00,7.442,12.657599999999999,51.21,49.816,51.513999999999996,200.4,196.8,False,False,False,2.3048044662896423,2.3469655235998186
2024-03-01 04:00:00,7.5074,12.7988,51.1,49.483,52.309000000000005,203.4,187.2,False,False,False,2.3091289784660765,2.5089574477564103
2024-03-01 04:05:00,7.359399999999999,12.894200000000001,51.674,49.435,52.547000000000004,210.4,195.5,False,False,False,2.3466564060414035,2.5255064339187276
2024-03-01 04:10:00,7.4348,12.872399999999999,51.831,49.75,53.2675,208.7,191.2,False,False,False,2.3422626650748013,2.5566434006334258
2024-03-01 04:15:00,7.480199999999999,12.7926,51.428999999999995,50.315,52.973,208.8,203.2,False,False,False,2.285294080954661,2.348274626492782
2024-03-01 04:20:00,7.399800000000001,12.840800000000002,52.635000000000005,50.419,53.503,213.6,199.9,False,False,False,2.315227932961403,2.473900382594075
2024-03-01 04:25:00,7.3292,12.875,52.727999999999994,50.392,53.07000000000001,211.8,194.9,False,False,False,2.3742981706798862,2.5801762573114417
2024-03-01 04:30:00,7.4592,12.934000000000001,53.013,51.575,53.6635,209.8,202.5,False,False,False,2.3974767006911346,2.4839042558271607
2024-03-01 04:35:00,7.4794,13.118,52.477,51.146,53.172000000000004,222.6,198.9,False,False,False,2.305802585392333,2.5805513097452653
2024-03-01 04:40:00,7.4556,13.0018,52.496,51.1875,53.964999999999996,215.2,202.2,False,False,False,2.358777017971654,2.510429348503956
2024-03-01 04:45:00,7.2916,12.937199999999999,52.962,51.675,54.112,219.1,205.3,False,False,False,2.374775230356508,2.5344045444282073
2024-03-01 04:50:00,7.5242,12.899600000000001,53.894000000000005,51.774,53.54,221.5,200.7,False,False,False,2.2430849860647104,2.475552189403754
2024-03-01 04:55:00,7.4358,12.9922,52.839999999999996,51.913,54.19199999999999,219.4,198.0,False,False,False,2.336939855945508,2.5895182040123457
2024-03-01 05:00:00,7.486,13.145600000000002,53.177,52.251,54.979,220.2,206.3,False,False,False,2.393511536920981,2.5547806128453705
2024-03-01 05:05:00,7.545399999999999,13.037,53.912,51.825,54.766,214.3,206.7,False,False,False,2.387831433519988,2.475627848105145
2024-03-01 05:10:00,7.518000000000001,13.026599999999998,54.512,52.821000000000005,55.419000000000004,222.1,209.8,False,False,False,2.3434883491520324,2.4808806594216697
2024-03-01 05:15:00,7.4159999999999995,13.008,54.85,52.39,55.273,222.0,219.2,False,False,False,2.3765452135135128,2.406902542883211
2024-03-01 05:20:00,7.4286,13.086000000000002,54.504,53.0515,55.594500000000004,213.4,211.0,False,False,False,2.5110382860824747,2.53959985900474
2024-03-01 05:25:00,7.3995999999999995,13.0178,54.674,52.723,55.595000000000006,226.2,206.1,False,False,False,2.3502532882601437,2.5794628520351504
2024-03-01 05:30:00,7.481399999999999,13.3,54.702,53.596500000000006,56.65,226.9,209.7,False,False,False,2.455704819779884,2.657126483586341
2024-03-01 05:35:00,7.5280000000000005,12.974799999999998,54.235,53.21,55.788,227.2,213.4,False,False,False,2.2718771813820413,2.418793325257731
2024-03-01 05:40:00,7.4816,13.046199999999999,55.272000000000006,53.069,56.047000000000004,220.9,217.0,False,False,False,2.404097808752074,2.447305096559139
2024-03-01 05:45:00,7.501399999999999,12.9874,55.976,53.617999999999995,56.564,229.3,204.4,False,False,False,2.307898952027911,2.589047112035225
2024-03-01 05:50:00,7.565600000000001,12.9986,55.741,53.372,56.449,229.5,211.6,False,False,False,2.275419442193173,2.4679053023787016
2024-03-01 05:55:00,7.5245999999999995,13.2476,55.528999999999996,54.072500000000005,56.568,224.7,217.2,False,False,False,2.4570600570699206,2.541903291084766
2024-03-01 06:00:00,7.509399999999999,13.1564,55.697,53.504999999999995,57.117,235.4,217.5,False,False,False,2.3163115870976116,2.5069413682886337
2024-03-01 06:05:00,7.3852,13.267900000000001,55.326,53.7,56.498000000000005,223.6,208.6,False,False,False,2.52818971468396,2.7099866740332375
2024-03-01 06:10:00,7.65,13.0728,55.645,54.188,57.097500000000004,232.0,215.9,False,False,False,2.265244486573276,2.434167303774896
2024-03-01 06:15:00,7.5372,13.317400000000001,55.647000000000006,54.415,56.557,229.4,225.0,False,False,False,2.437349232953115,2.4850129512864205
2024-03-01 06:20:00,7.3942,13.2576,56.379999999999995,54.141,57.222,236.8,220.8,False,False,False,2.411326482683465,2.5860602857764694
2024-03-01 06:25:00,7.567400000000001,13.178,55.646,54.89,57.423,230.8,221.5,False,False,False,2.3703941600303287,2.469918610090293
2024-03-01 06:30:00,7.5116,13.068700000000002,56.501999999999995,54.592,57.815999999999995,231.1,216.4,False,False,False,2.3580196169166796,2.51819932287174
2024-03-01 06:35:00,7.509600000000001,13.0636,56.701,54.443000000000005,57.2965,218.9,217.2,False,False,False,2.481135148380792,2.500554714459279
2024-03-01 06:40:00,7.5084,13.2636,57.25599999999999,55.089,57.769000000000005,229.7,215.9,False,False,False,2.4744761209693804,2.6326408753435233
2024-03-01 06:45:00,7.5304,13.1816,56.541,54.708000000000006,57.836,230.4,220.8,False,False,False,2.407726041280863,2.5124097822061175
2024-03-01 06:50:00,7.531999999999999,13.241399999999999,56.44199999999999,54.713,58.141999999999996,236.2,224.0,False,False,False,2.3757657938917114,2.505160180880456
2024-03-01 06:55:00,7.498399999999999,13.2666,55.876,55.022000000000006,56.7,246.2,219.8,False,False,False,2.279632703452478,2.553437541355778
2024-03-01 07:00:00,7.438,13.0304,56.714999999999996,55.247,57.5375,235.4,221.7,False,False,False,2.337781811033229,2.482245549468751
2024-03-01 07:05:00,7.4712000000000005,13.157599999999999,56.436,54.994499999999995,58.413,232.0,220.9,False,False,False,2.416807930862068,2.53825006772295
2024-03-01 07:10:00,7.542,13.1314,55.962,55.1505,58.011,242.3,227.3,False,False,False,2.2649546957181173,2.4144237693466777
2024-03-01 07:15:00,7.497,13.341999999999999,57.419000000000004,54.367,58.737,231.1,218.5,False,False,False,2.5038673663998265,2.648255141304347
2024-03-01 07:20:00,7.5122,13.374799999999999,56.948,54.801,58.738,240.1,226.5,False,False,False,2.4167579598292375,2.5618701375496684
2024-03-01 07:25:00,7.453799999999999,13.1804,56.951,55.21,57.538,243.2,224.0,False,False,False,2.3198309955295144,2.5186736522891873
2024-03-01 07:30:00,7.4677999999999995,13.163599999999999,56.779999999999994,55.176,56.503,239.0,222.8,False,False,False,2.3307453903974893,2.5002161054982044
2024-03-01 07:35:00,7.4482,13.362799999999998,56.847,55.037,58.29299999999999,234.9,223.1,False,False,False,2.4876370180904392,2.619210827205039
2024-03-01 07:40:00,7.494,13.116800000000001,56.634,55.303999999999995,58.628,234.3,224.9,False,False,False,2.3763838799165358,2.4757080616471514
2024-03-01 07:45:00,7.510599999999999,13.0582,56.736000000000004,54.952999999999996,59.205999999999996,237.5,226.0,False,False,False,2.3174729159999994,2.43539742278761
2024-03-01 07:50:00,7.3709999999999996,13.1284,56.597,55.687,58.077999999999996,228.7,224.3,False,False,False,2.4898704679735704,2.538713223475504
2024-03-01 07:55:00,7.501,13.1758,57.342,55.126,58.528,240.6,221.6,False,False,False,2.3414488439456904,2.5422048368832724
2024-03-01 08:00:00,7.472799999999999,13.2186,57.515,54.934000000000005,57.633,241.2,226.3,False,False,False,2.3522059323797686,2.507079411798498
2024-03-01 08:05:00,7.3096000000000005,13.1166,56.598,55.539,59.041,240.8,215.0,False,False,False,2.3965532139857877,2.6841395996640824
2024-03-01 08:10:00,7.330800000000001,13.085399999999998,56.824,55.553999999999995,58.751999999999995,241.1,219.7,False,False,False,2.371307455205308,2.6022859692762847
2024-03-01 08:15:00,7.272799999999999,13.391,57.576,55.871,59.11900000000001,246.5,229.1,False,False,False,2.4865990528600412,2.675454677127892
2024-03-01 08:20:00,7.4685999999999995,13.2214,57.479,54.722,58.044000000000004,234.1,222.0,False,False,False,2.4288238184536524,2.561205657207207
2024-03-01 08:25:00,7.318600000000001,13.2316,56.532,55.016,58.674,241.5,223.5,False,False,False,2.4196370068322977,2.6145071013422814
2024-03-01 08:30:00,7.3879,13.2382,56.614,55.220000000000006,58.122,234.2,232.0,False,False,False,2.4647423811699407,2.488114938232759
2024-03-01 08:35:00,7.3416,13.1351,56.211,54.783,57.819,240.1,224.8,False,False,False,2.364822367294877,2.5257733558162805
2024-03-01 08:40:00,7.436400000000001,13.1852,56.80649999999999,54.852999999999994,58.306999999999995,248.3,223.3,False,False,False,2.2845864520606782,2.5403619169129708
2024-03-01 08:45:00,7.3542000000000005,13.157599999999999,56.839999999999996,54.975,57.9405,244.2,218.9,False,False,False,2.342094883045544,2.6127892665131194
2024-03-01 08:50:00,7.388,13.0404,57.048,55.312,57.5595,235.2,225.6,False,False,False,2.3707326293957864,2.471614868944543
2024-03-01 08:55:00,7.3264,13.102,56.936,55.157000000000004,58.26800000000001,231.2,221.5,False,False,False,2.4707183684688587,2.5789168703837477
2024-03-01 09:00:00,7.359399999999999,13.0752,56.989,54.301,58.455,240.6,221.3,False,False,False,2.341111924344233,2.5452848124592062
2024-03-01 09:05:00,7.3915999999999995,13.143199999999998,55.928,54.836,57.908,241.3,221.3,False,False,False,2.3340928755905503,2.5450366510619062
2024-03-01 09:10:00,7.368,13.1136,55.504,54.148,57.79600000000001,239.3,221.3,False,False,False,2.3340837723359797,2.5239324298237684
2024-03-01 09:15:00,7.323600000000001,13.0504,56.497,54.605,56.597,230.8,226.0,False,False,False,2.41574155520412,2.4670493404473937
2024-03-01 09:20:00,7.3452,12.980799999999999,55.989999999999995,54.29299999999999,58.084,230.3,228.8,False,False,False,2.391921824513918,2.4076031301816228
2024-03-01 09:25:00,7.3536,13.0412,55.564,53.653999999999996,56.705,235.9,223.6,False,False,False,2.322477319170081,2.450234345224607
2024-03-01 09:30:00,7.385599999999999,13.0568,55.839999999999996,54.047000000000004,56.709,237.7,225.3,False,False,False,2.307566028102651,2.434569218286729
2024-03-01 09:35:00,7.337999999999999,12.956999999999999,56.008,53.818000000000005,56.515,239.2,225.5,False,False,False,2.268511316785117,2.406332181707317
2024-03-01 09:40:00,7.3062,13.0368,56.355,53.372,56.859,240.1,218.9,False,False,False,2.3082892070942664,2.531842113400335
2024-03-01 09:45:00,7.2146,13.084299999999999,56.097,54.665,57.221000000000004,232.6,217.4,False,False,False,2.4610209629776914,2.6330886660009707
2024-03-01 09:50:00,7.3696,12.6732,54.849000000000004,53.926,56.4885,230.3,226.5,False,False,False,2.2095180586602017,2.246587235803287
2024-03-01 09:55:00,7.3298000000000005,12.8612,55.672000000000004,53.802,55.674,232.7,226.0,False,False,False,2.279060142587022,2.346625199911504
2024-03-01 10:00:00,7.3113,12.8464,55.199,53.991,56.395,234.8,213.2,False,False,False,2.2661682815339286,2.495761315685584
2024-03-01 10:05:00,7.1781999999999995,12.778,54.778,53.968,56.178999999999995,236.7,221.5,False,False,False,2.2651894819391636,2.420633636004515
2024-03-01 10:10:00,7.2306,12.9018,54.839,53.153,55.628,237.2,214.6,False,False,False,2.2711219376053964,2.510298805219012
2024-03-01 10:15:00,7.2097999999999995,12.8198,55.022000000000006,53.242999999999995,56.193,237.5,219.3,False,False,False,2.2552673733333335,2.442435025839793
2024-03-01 10:20:00,7.2616,12.7232,54.736000000000004,53.275,56.033,233.5,220.5,False,False,False,2.2275996487461334,2.358932054341144
2024-03-01 10:25:00,7.1414,12.770599999999998,54.943000000000005,52.895,55.201,230.9,221.3,False,False,False,2.307586737996246,2.4076899132550076
2024-03-01 10:30:00,7.1816,12.7138,54.70399999999999,51.964999999999996,55.928,230.0,216.3,False,False,False,2.2705253235579703,2.4143357578286326
2024-03-01 10:35:00,7.2216000000000005,12.6584,54.54600000000001,52.510000000000005,55.459,232.8,215.3,False,False,False,2.2034216825124093,2.3825200542911698
2024-03-01 10:40:00,7.215000000000001,12.6616,53.658,52.099000000000004,54.564,232.5,216.6,False,False,False,2.1804027592281954,2.340460025487329
2024-03-01 10:45:00,7.2059,12.5542,54.364,52.148,54.79600000000001,232.2,213.9,False,False,False,2.157015353952531,2.341556639494052
2024-03-01 10:50:00,7.075,12.7606,53.754,52.157,54.349000000000004,230.9,214.5,False,False,False,2.290979975747076,2.4661411487179485
2024-03-01 10:55:00,7.1096,12.8,53.925,51.77,54.291,219.5,207.7,False,False,False,2.407875549096431,2.5446734859252125
2024-03-01 11:00:00,7.1176,12.6202,53.367,51.717999999999996,54.791,223.9,207.7,False,False,False,2.281082063153193,2.4589998745305723
2024-03-01 11:05:00,7.112,12.5814,53.658,51.663,54.735,219.6,214.8,False,False,False,2.3143183295081964,2.366034940223463
2024-03-01 11:10:00,7.132599999999999,12.55,52.57899999999999,51.271,54.763999999999996,226.8,207.7,False,False,False,2.199546542136978,2.401815867870326
2024-03-01 11:15:00,7.0164,12.4685,53.084,50.795,53.385000000000005,224.4,212.6,False,False,False,2.2182682507625273,2.341389442479356
2024-03-01 11:20:00,7.1638,12.529599999999999,51.302,50.691,53.31,224.1,207.1,False,False,False,2.1588191161758137,2.3360278316513754
2024-03-01 11:25:00,7.0694,12.5191,51.9145,50.193,53.28099999999999,221.1,207.2,False,False,False,2.223548018318131,2.3727146083500905
2024-03-01 11:30:00,7.0398,12.581199999999999,52.21900000000001,50.596000000000004,51.952,222.3,207.2,False,False,False,2.2397636257834757,2.4029896429134494
2024-03-01 11:35:00,7.037000000000001,12.4736,51.027,50.04,52.471000000000004,220.3,203.0,False,False,False,2.1997460581177175,2.387212101494252
2024-03-01 11:40:00,6.976000000000001,12.5216,52.047000000000004,50.132,52.08,226.6,199.6,False,False,False,2.1917092094929873,2.4881829001558664
2024-03-01 11:45:00,7.893600000000001,12.3914,51.33200000000001,50.017,51.48199999999999,210.9,206.1,False,False,False,1.8922512486986989,1.936321146776107
2024-03-01 11:50:00,7.034999999999999,12.4134,50.708,49.388999999999996,53.124,215.6,207.7,False,False,False,2.219046584693878,2.303449415792008
2024-03-01 11:55:00,7.122400000000001,12.273,50.876999999999995,49.056,51.364,213.0,204.6,False,False,False,2.1239892878690654,2.2111911941158895
2024-03-01 12:00:00,6.9464,12.3072,50.914,49.053999999999995,51.3235,212.4,203.5,False,False,False,2.216835189092906,2.313787686306306
2024-03-01 12:05:00,6.910200000000001,12.2838,50.025999999999996,49.1005,51.754,211.4,200.2,False,False,False,2.226574609129611,2.3511382236263727
2024-03-01 12:10:00,6.919200000000001,12.2286,49.756,49.024,50.89,220.5,200.2,False,False,False,2.092258763945578,2.3044108763736264
2024-03-01 12:15:00,6.9758,12.2622,49.932,48.773,50.741,209.3,204.2,False,False,False,2.1913859543664067,2.246116945391229
2024-03-01 12:20:00,6.8988,12.3146,50.583,47.723,50.463,208.7,196.9,False,False,False,2.241281456527179,2.3755989841402854
2024-03-01 12:25:00,6.825999999999999,12.3328,49.732,47.931,50.347,208.5,197.2,False,False,False,2.2694890329336537,2.3995358182893853
2024-03-01 12:30:00,7.009399999999999,12.3686,49.493,48.138,50.237,200.0,191.8,False,False,False,2.300318399866667,2.3986636077858883
2024-03-01 12:35:00,6.8713999999999995,12.1622,49.619,47.807,49.0245,204.2,196.2,False,False,False,2.2029277373571663,2.2927514983095483
2024-03-01 12:40:00,6.9075999999999995,12.016200000000001,49.198,47.261,50.039,207.9,193.3,False,False,False,2.089887415226338,2.2477371630913376
2024-03-01 12:45:00,6.8322,12.1274,48.836,46.739999999999995,48.891,209.8,189.4,False,False,False,2.1168462901917158,2.344848741722397
2024-03-01 12:50:00,6.744400000000001,12.1136,48.39,46.691,48.58,201.3,191.7,False,False,False,2.2245822985428045,2.335985480942444
2024-03-01 12:55:00,6.808,12.11,47.689,46.2575,49.797000000000004,201.0,190.0,False,False,False,2.201281920024875,2.3287245574999997
2024-03-01 13:00:00,6.840000000000001,11.984,48.06,46.402,49.587,196.7,190.2,False,False,False,2.187009316274078,2.2617493822876504
2024-03-01 13:05:00,6.937600000000001,11.940000000000001,46.83,46.124,48.234,188.1,185.6,False,False,False,2.179872997530865,2.2092355109674338
2024-03-01 13:10:00,6.772799999999999,11.885200000000001,46.791999999999994,46.033,47.859,192.1,185.1,False,False,False,2.1736316769969353,2.2558327668887697
2024-03-01 13:15:00,6.833799999999999,11.985800000000001,46.882,45.386,48.292,194.8,190.3,False,False,False,2.158203714350902,2.209238484264612
2024-03-01 13:20:00,7.0024,11.9446,46.825,45.103,47.1105,200.9,188.7,False,False,False,1.9857256182221665,2.1141085145778127
2024-03-01 13:25:00,6.722800000000001,11.9608,46.4875,45.305,47.907,187.0,185.9,False,False,False,2.2717603985294113,2.285202767751479
2024-03-01 13:30:00,6.7432,11.8291,45.632,45.533,46.878,191.9,180.5,False,False,False,2.1239829017326732,2.258129190263158
2024-03-01 13:35:00,6.731199999999999,11.7226,46.08,44.5,46.562,190.5,176.7,False,False,False,2.0861313935433072,2.249055067741936
2024-03-01 13:40:00,6.8462000000000005,11.744399999999999,45.57,44.152,46.576,186.2,177.5,False,False,False,2.081565617800453,2.183591650898278
2024-03-01 13:45:00,6.7844,11.8294,45.513,43.775,46.29,194.3,173.4,False,False,False,2.0437199217990503,2.2900506390170445
2024-03-01 13:50:00,6.8058,11.745999999999999,45.3365,43.652,46.013,188.2,176.2,False,False,False,2.0573457868800915,2.1974601423997346
2024-03-01 13:55:00,6.7226,11.7512,45.158,43.858,45.795,185.0,176.2,False,False,False,2.127377091162162,2.233625209222474
2024-03-01 14:00:00,6.832599999999999,11.7506,44.224000000000004,43.898,46.536,183.5,175.6,False,False,False,2.0952140659400555,2.189474835421413
2024-03-01 14:05:00,6.6342,11.636199999999999,44.483,42.94,44.049,188.5,168.3,False,False,False,2.0253933877984083,2.2684887320261433
2024-03-01 14:10:00,6.7494,11.52,44.751,43.012,46.226,181.8,173.6,False,False,False,2.041230534020902,2.1376481053283407
2024-03-01 14:15:00,6.7064,11.5686,44.419,42.158,44.363,181.0,172.1,False,False,False,2.042068781645181,2.1476725710504225
2024-03-01 14:20:00,6.6866,11.7194,43.565,42.638999999999996,44.977999999999994,180.0,167.4,False,False,False,2.129389951333333,2.2896666143369178
2024-03-01 14:25:00,6.757,11.6722,43.302,42.044,43.8215,168.0,168.0,False,False,False,2.193961244444445,2.193961244444445
2024-03-01 14:30:00,6.680400000000001,11.5158,43.659,41.275999999999996,44.317,183.0,164.2,False,False,False,1.98272450284153,2.209735590864799
2024-03-01 14:35:00,6.757900000000001,11.4796,42.537,41.219,44.2795,178.4,166.3,False,False,False,1.9673323220781942,2.110475563792843
2024-03-01 14:40:00,6.6208,11.5442,42.44,41.452999999999996,43.515,173.8,167.5,False,False,False,2.0953464129395214,2.174156457127695
2024-03-01 14:45:00,6.7602,11.616800000000001,41.843,41.239,42.565,170.5,164.8,False,False,False,2.077800570573477,2.149666245647923
2024-03-01 14:50:00,6.729000000000001,11.5548,41.354,40.456,42.879000000000005,167.8,161.5,False,False,False,2.0818493051549454,2.1630607641176463
2024-03-01 14:55:00,6.527200000000001,11.3874,42.076,40.542,42.601,168.8,164.3,False,False,False,2.0931276529456286,2.1504561644383573
2024-03-01 15:00:00,6.736,11.4646,41.789,40.588,42.0195,168.2,161.2,False,False,False,2.030292138807967,2.1184561895006206
2024-03-01 15:05:00,6.625400000000001,11.406,41.226,39.757999999999996,42.3015,164.8,156.5,False,False,False,2.0762564086384168,2.1863709657738726
2024-03-01 15:10:00,6.604000000000001,11.396600000000001,41.074,39.997,41.7225,173.1,154.6,False,False,False,1.973755163567944,2.2099419069444446
2024-03-01 15:15:00,6.576599999999999,11.280199999999999,40.804,38.852,40.6265,157.6,157.0,False,False,False,2.0841088603884654,2.092073607625619
2024-03-01 15:20:00,6.695400000000001,11.2252,40.289,39.318,41.041,166.8,152.6,False,False,False,1.9021593370903267,2.079162368457841
2024-03-01 15:25:00,6.6288,11.3724,39.973,39.152,41.912,164.0,145.9,False,False,False,2.032479381077236,2.2846238416495317
2024-03-01 15:30:00,6.5927999999999995,11.328399999999998,40.099000000000004,38.56,40.505,160.7,158.5,False,False,False,2.0386749814284726,2.0669720474167543
2024-03-01 15:35:00,6.6372,11.228399999999999,39.668,38.518,40.505,154.5,147.0,False,False,False,2.047666862869471,2.1521396619954642
2024-03-01 15:40:00,6.6208,11.354800000000001,39.793,38.190999999999995,40.467,155.7,153.1,False,False,False,2.0908465372511245,2.1263540551926847
2024-03-01 15:45:00,6.6792,11.3083,39.189,37.565999999999995,40.031,157.3,151.7,False,False,False,1.995273383721833,2.068928828341756
2024-03-01 15:50:00,6.628,11.1993,39.223,38.592,40.33,148.9,149.0,False,False,False,2.1057371436180126,2.1043238972129
2024-03-01 15:55:00,6.590000000000001,11.2512,39.096000000000004,37.795,40.271,160.0,149.8,False,False,False,1.9815649741249999,2.1164912941255003
2024-03-01 16:00:00,6.625400000000001,11.208400000000001,37.84,37.844,39.171499999999995,147.1,144.9,False,False,False,2.0774604597873703,2.109002302517061
2024-03-01 16:05:00,6.627800000000001,11.1124,37.861000000000004,37.13,38.794,153.7,143.9,False,False,False,1.9274301326357257,2.05869361630376
2024-03-01 16:10:00,6.494800000000001,10.9222,38.8685,37.307,38.676,147.0,138.7,False,False,False,2.008222751320861,2.1283975807077624
2024-03-01 16:15:00,6.7278,11.190999999999999,37.92,37.019,39.074,152.5,145.7,False,False,False,1.9372009055446253,2.0276124783497282
2024-03-01 16:20:00,6.4318,11.097,37.597,36.471000000000004,38.968,150.2,142.0,False,False,False,2.038266188874094,2.15596888428795
2024-03-01 16:25:00,6.518800000000001,10.866200000000001,38.21,36.738,38.745,146.6,143.2,False,False,False,1.957370967367743,2.0038448590510556
2024-03-01 16:30:00,6.5316,11.0668,37.251999999999995,36.3945,38.104,143.8,139.7,False,False,False,2.0461186703832484,2.1061693972878395
2024-03-01 16:35:00,6.5558,11.0848,37.323,36.075,38.63,145.9,136.0,False,False,False,2.018912034650826,2.165876954820261
2024-03-01 16:40:00,6.521600000000001,11.0818,37.551,35.730000000000004,37.181,145.5,135.7,False,False,False,2.0099145053760967,2.155066768844673
2024-03-01 16:45:00,7.3146,11.1052,37.010000000000005,35.563,37.577,143.4,139.3,False,False,False,1.6903906963815276,1.7401437606684211
2024-03-01 16:50:00,6.651000000000001,11.0166,36.614999999999995,35.187,37.554,144.6,134.3,False,False,False,1.9167348951590593,2.0637369012658224
2024-03-01 16:55:00,6.4408,10.8898,36.813,35.132999999999996,37.6125,137.4,133.2,False,False,False,2.05951773407933,2.124457482451201
2024-03-01 17:00:00,6.5816,11.1618,37.381,35.077,36.9585,135.2,124.7,False,False,False,2.151960793468524,2.3331603791254563
2024-03-01 17:05:00,6.578799999999999,11.0364,36.284499999999994,34.723,37.494,140.4,131.2,False,False,False,1.9999241029123145,2.1401626832994585
2024-03-01 17:10:00,6.501399999999999,11.046800000000001,36.376999999999995,34.832,37.152,139.6,131.8,False,False,False,2.0483467582895583,2.169569100585905
2024-03-01 17:15:00,6.5232,10.7978,35.454,34.837,36.318,140.6,133.6,False,False,False,1.8816888683933937,1.980280351018796
2024-03-01 17:20:00,6.3842,10.9404,35.88,34.584,36.657,135.8,130.3,False,False,False,2.086514529982818,2.1745869007802505
2024-03-01 17:25:00,6.51,10.9286,35.908,34.589999999999996,36.282,131.3,128.5,False,False,False,2.0861890617754075,2.131646877907479
2024-03-01 17:30:00,6.433400000000001,10.8818,35.451,34.219,35.488,133.0,121.8,False,False,False,2.0419179838095234,2.229680557033388
2024-03-01 17:35:00,6.5378,10.968,35.438,33.755,35.564499999999995,138.5,127.4,False,False,False,1.9453711469815487,2.1148658073543523
2024-03-01 17:40:00,6.621599999999999,10.844800000000001,34.506,34.125,36.393,131.6,125.2,False,False,False,1.9566723144883496,2.0566939024494153
2024-03-01 17:45:00,6.559,10.7972,34.858999999999995,33.445,35.167,135.1,121.1,False,False,False,1.8844669703470682,2.1023244235663823
2024-03-01 17:50:00,6.3688,10.9348,35.051,33.741,36.222500000000004,141.2,125.5,False,False,False,1.9714885753659108,2.21812101069057
2024-03-01 17:55:00,6.562600000000001,10.8706,34.003,33.553000000000004,35.548,128.8,120.7,False,False,False,2.0020694161490677,2.136425358740679
2024-03-01 18:00:00,6.529000000000001,11.0032,34.338,33.393,34.980000000000004,131.6,122.5,False,False,False,2.027310394414893,2.177910595142856
2024-03-01 18:05:00,6.3932,10.6956,33.396,33.208,35.073,131.8,122.4,False,False,False,1.9269120106895967,2.0748938154320986
2024-03-01 18:10:00,6.5286,10.936399999999999,34.097,33.068,35.201499999999996,127.8,120.3,False,False,False,2.0497111647604758,2.1774986438602557
2024-03-01 18:15:00,6.5812,10.9732,34.019999999999996,32.983,34.908,129.1,120.8,False,False,False,2.0128014546862896,2.1510982433774832
2024-03-01 18:20:00,6.5068,10.895599999999998,33.645,33.168,34.785000000000004,121.8,114.7,False,False,False,2.1253352536398458,2.256894802906131
2024-03-01 18:25:00,6.403499999999999,10.7544,34.277,31.951999999999998,34.2,127.3,117.4,False,False,False,1.9927536886815922,2.160796802122374
2024-03-01 18:30:00,6.552,10.746,34.4155,32.594,34.9485,132.7,117.4,False,False,False,1.870779474755087,2.114586339863714
2024-03-01 18:35:00,6.5226,10.84,33.739,32.697,33.92,122.6,120.2,False,False,False,2.051724030940729,2.092690234553522
2024-03-01 18:40:00,6.513800000000001,10.8276,33.606,32.855000000000004,33.9345,123.6,118.8,False,False,False,2.034227718246584,2.116418737165638
2024-03-01 18:45:00,6.545,10.8206,33.784000000000006,32.085,34.536,116.2,117.7,False,False,False,2.1448161255020084,2.1174820202492213
2024-03-01 18:50:00,7.4596,10.7486,33.048,32.335,33.858,123.6,118.4,False,False,False,1.5331347231436534,1.6004683427411786
2024-03-01 18:55:00,6.526000000000001,10.700999999999999,33.763,32.577,34.403,123.2,118.2,False,False,False,1.982003590029761,2.065844689438803
2024-03-01 19:00:00,6.425400000000001,10.7644,33.699,32.345,33.612,134.8,115.6,False,False,False,1.8622886427629406,2.1715960990003844
2024-03-01 19:05:00,6.635599999999999,10.752799999999999,33.011,32.831,33.5935,128.8,115.7,False,False,False,1.8453185534290888,2.0542526333765485
2024-03-01 19:10:00,6.4458,10.706199999999999,33.013999999999996,31.659,34.226,128.8,114.6,False,False,False,1.8991978005607306,2.13452597480124
2024-03-01 19:15:00,6.4522,10.8146,33.174,31.578000000000003,33.888999999999996,118.9,116.7,False,False,False,2.10109109348659,2.140700351461487
2024-03-01 19:20:00,6.5006,10.8738,32.892,32.17100000000001,33.846999999999994,123.1,110.4,False,False,False,2.0399770129975625,2.274648281702898
2024-03-01 19:25:00,6.5682,10.7866,33.241,32.108999999999995,34.187,126.1,113.5,False,False,False,1.9331297490351569,2.1477326991483108
2024-03-01 19:30:00,6.5409999999999995,10.860000000000001,33.318,31.976,33.829,127.3,117.3,False,False,False,1.952418991293533,2.1188656231173635
2024-03-01 19:35:00,6.5616,10.824,33.275,31.631999999999998,33.269999999999996,119.0,115.8,False,False,False,2.041553589243697,2.097969577892918
2024-03-01 19:40:00,6.4684,10.8774,33.027,32.618,33.944,119.0,111.5,False,False,False,2.1421421874183006,2.2862324690832088
2024-03-01 19:45:00,6.5764,10.9774,33.489,32.255,32.335,120.8,116.3,False,False,False,2.074456100786424,2.1547231038263113
2024-03-01 19:50:00,6.5144,10.756,32.598,32.003499999999995,32.4425,117.4,119.2,False,False,False,2.035513972969903,2.004776345861297
2024-03-01 19:55:00,6.606399999999999,10.6858,32.358,31.769,33.215999999999994,118.9,113.0,False,False,False,1.938933654513597,2.040170013466077
2024-03-01 20:00:00,6.541200000000001,10.750399999999999,32.796,31.618000000000002,32.989,125.9,111.0,False,False,False,1.8905577594298817,2.1443353325425414
2024-03-01 20:05:00,6.5102,10.9446,32.048,32.308,32.887,120.2,106.9,False,False,False,2.082727885764466,2.3418511867997083
2024-03-01 20:10:00,6.5834,11.0168,33.206,32.364,33.755,112.3,113.2,False,False,False,2.2764573586375776,2.258358316033568
2024-03-01 20:15:00,6.5760000000000005,10.9616,33.144,32.160000000000004,32.658,120.0,115.0,False,False,False,2.078496036222222,2.168865429101449
2024-03-01 20:20:00,6.6482,10.872800000000002,32.846,32.1305,33.725,124.9,108.7,False,False,False,1.9381647671937554,2.2270172899954006
2024-03-01 20:25:00,6.643800000000001,10.8606,33.099000000000004,31.952999999999996,33.730000000000004,118.0,116.1,False,False,False,2.0493804839548018,2.0829190103933386
2024-03-01 20:30:00,6.6616,10.7942,33.052,32.231,33.794,122.0,108.3,False,False,False,1.9484092106511839,2.1948838753411306
2024-03-01 20:35:00,6.7166,10.9176,33.3715,32.150999999999996,33.958,119.7,107.0,False,False,False,2.0269371188271603,2.267517505828141
2024-03-01 20:40:00,6.623600000000001,10.9818,33.138,31.569,33.798,122.8,118.1,False,False,False,2.029601850773615,2.110373473962743
2024-03-01 20:45:00,6.633799999999999,10.9762,33.412,32.108,33.038,118.0,109.3,False,False,False,2.1056369155555563,2.273240219904443
2024-03-01 20:50:00,6.5468,10.9874,33.582,32.209,33.809000000000005,120.2,117.3,False,False,False,2.136192129783693,2.1890050639386183
2024-03-01 20:55:00,6.6274,10.8128,33.589999999999996,32.765,33.792,120.3,106.4,False,False,False,2.0228005921354018,2.287057436408729
2024-03-01 21:00:00,6.6404,10.932599999999999,33.230000000000004,32.463,34.702999999999996,124.1,116.3,False,False,False,2.0158971179335663,2.151099160236935
2024-03-01 21:05:00,6.6318,11.0626,33.427,32.588,34.38,119.5,115.6,False,False,False,2.161076352719665,2.2339846379757784
2024-03-01 21:10:00,6.6484,11.0432,33.492000000000004,32.648,34.333,121.0,116.1,False,False,False,2.1185899160606065,2.208004994343957
2024-03-01 21:15:00,6.7812,10.907399999999999,33.517,32.899,34.48350000000001,125.8,118.0,False,False,False,1.921332075430577,2.0483353821115813
2024-03-01 21:20:00,6.687,10.9118,34.034,33.018,34.338499999999996,125.2,117.9,False,False,False,1.9862910041622286,2.1092759433512382
2024-03-01 21:25:00,6.8591999999999995,11.0218,33.714,33.036,34.669,119.8,114.7,False,False,False,2.045836728913931,2.136802442230941
2024-03-01 21:30:00,6.8118,10.9886,34.102,32.385000000000005,34.435,119.3,113.6,False,False,False,2.0513174305299433,2.154244449491393
2024-03-01 21:35:00,6.7724,11.1074,34.688,32.964999999999996,34.666,120.9,117.7,False,False,False,2.129917948373311,2.187825658099688
2024-03-01 21:40:00,6.721000000000001,10.935599999999999,34.713,33.034000000000006,34.844,122.7,117.7,False,False,False,2.045807886837815,2.132715613551401
2024-03-01 21:45:00,6.7825999999999995,11.292399999999999,33.851,33.614,35.332499999999996,127.3,116.0,False,False,False,2.1142445358623543,2.320201115648946
2024-03-01 21:50:00,6.7042,11.0608,34.733,33.641,35.443,123.3,118.6,False,False,False,2.129594275925926,2.2139879782602585
2024-03-01 21:55:00,6.697799999999999,11.185599999999999,34.527,33.568,36.039,132.9,116.3,False,False,False,2.041478683362595,2.332867730171014
2024-03-01 22:00:00,6.8708,10.976,34.927,34.132,35.823,121.5,121.4,False,False,False,2.0573244526200276,2.0590191185612303
2024-03-01 22:05:00,6.8,11.266,34.89,34.107,36.472,126.7,122.7,False,False,False,2.158294566912216,2.228654617993299
2024-03-01 22:10:00,6.7384,11.2136,35.028,34.339,35.628499999999995,122.8,120.4,False,False,False,2.2214091357763293,2.265689716555924
2024-03-01 22:15:00,6.8828000000000005,11.1898,35.625,34.410000000000004,36.561,128.6,120.5,False,False,False,2.0726148079315703,2.2119358033195016
2024-03-01 22:20:00,6.8031999999999995,11.2034,35.675,33.947,35.448,130.2,123.3,False,False,False,2.061502899940263,2.1768668091826617
2024-03-01 22:25:00,6.877,11.1868,35.434000000000005,34.313,36.313,126.4,116.6,False,False,False,2.0994495888713085,2.275904185534592
2024-03-01 22:30:00,6.9054,11.225800000000001,35.6395,34.414,36.459999999999994,128.5,122.8,False,False,False,2.079070761102465,2.175574859948426
2024-03-01 22:35:00,6.666200000000001,11.1052,35.982,35.068,36.779999999999994,128.2,121.3,False,False,False,2.1676068280897893,2.2909084531006676
2024-03-01 22:40:00,6.7658000000000005,11.1228,35.754000000000005,35.469,36.646,137.3,129.2,False,False,False,1.9872726733228125,2.1118617495915033
2024-03-01 22:45:00,6.7488,11.300799999999999,35.391,35.064,37.013,133.9,128.1,False,False,False,2.1210193391419785,2.2170530016480168
2024-03-01 22:50:00,6.8604,11.230599999999999,36.793,35.267,36.739,130.6,120.7,False,False,False,2.1136195862727574,2.286981921849396
2024-03-01 22:55:00,6.961799999999999,11.388200000000001,36.472,35.339999999999996,36.19,131.4,125.6,False,False,False,2.112179752984949,2.209716716100496
2024-03-01 23:00:00,6.751,11.271799999999999,36.492000000000004,35.908,37.652,140.2,122.9,False,False,False,2.060198209985734,2.3502017008950356
2024-03-01 23:05:00,6.911199999999999,11.465399999999999,37.027,36.07899999999999,38.507,130.6,132.6,False,False,False,2.2595787868257613,2.22549765881934
2024-03-01 23:10:00,6.9826,11.506,37.507,35.975,37.455,139.6,123.6,False,False,False,2.08689105762894,2.357038767354369
2024-03-01 23:15:00,6.7804,11.3526,37.291,36.313,38.505,134.7,129.5,False,False,False,2.2092348611771024,2.297945450197341
2024-03-01 23:20:00,6.840999999999999,11.407,37.58,36.564499999999995,38.558,136.8,126.7,False,False,False,2.1838718229166667,2.3579610526835046
2024-03-01 23:25:00,6.867,11.450399999999998,37.8705,37.13,38.707,136.9,136.8,False,False,False,2.2101268910701233,2.211742480902777
2024-03-01 23:30:00,7.0244,11.4542,37.696,36.933,39.35,141.5,133.4,False,False,False,2.0715542286572437,2.1973382560344823
2024-03-01 23:35:00,6.927200000000001,11.498000000000001,38.644999999999996,37.136,39.161,139.6,135.8,False,False,False,2.184888784670487,2.2460270569955814
2024-03-01 23:40:00,6.9030000000000005,11.3886,38.528,36.86,39.0795,143.5,135.5,False,False,False,2.0772780170731706,2.1999217376383764
2024-03-01 23:45:00,6.865,11.523399999999999,39.386,37.825,38.9645,146.0,138.0,False,False,False,2.1519999502054787,2.2767535705072457
2024-03-01 23:50:00,7.059399999999999,11.539,39.531,37.2505,39.452999999999996,145.4,137.6,False,False,False,2.0789960613594682,2.1968461287911825
2024-03-01 23:55:00,6.9786,11.5896,39.471000000000004,37.492000000000004,39.774,152.5,136.8,False,False,False,2.049168126830602,2.2843431238425933
2024-03-02 00:00:00,6.9641,11.6216,39.846,38.596,40.576,147.0,133.1,False,False,False,2.1892328801020406,2.4178605061983474
2024-03-02 00:05:00,7.0578,11.652000000000001,39.737,38.2645,40.327,149.7,139.4,False,False,False,2.1082457895847253,2.264020048069106
2024-03-02 00:10:00,7.0996,11.6838,40.092,38.777,40.562,154.3,139.0,False,False,False,2.0599585646971983,2.2867022052717823
2024-03-02 00:15:00,7.078,11.6816,40.17,38.896,41.051,148.8,136.9,False,False,False,2.1574607943324366,2.344997561699537
2024-03-02 00:20:00,7.0098,11.6458,40.129,38.68,40.455,154.0,134.9,False,False,False,2.0843750349206345,2.3794941095461652
2024-03-02 00:25:00,6.9318,12.0106,40.537,39.662,41.542,145.7,143.6,False,False,False,2.4636681513993746,2.499696724644073
2024-03-02 00:30:00,7.1129999999999995,11.7394,41.106,39.07,41.202,150.1,138.7,False,False,False,2.1719321277074544,2.350447097108067
2024-03-02 00:35:00,7.044,11.793000000000001,41.892,39.842,41.352999999999994,149.2,142.4,False,False,False,2.274517688170242,2.3831322968750004
2024-03-02 00:40:00,7.1164000000000005,11.8932,41.156,39.954,41.945,145.5,147.9,False,False,False,2.3454010484154257,2.3073418021936742
2024-03-02 00:45:00,7.026599999999999,12.016200000000001,41.410000000000004,40.1625,42.363,149.3,150.4,False,False,False,2.4046143353650375,2.3870273954122347
2024-03-02 00:50:00,7.1992,11.9852,41.736000000000004,40.705,42.4085,157.3,149.2,False,False,False,2.2053349714452213,2.3250616019325294
2024-03-02 00:55:00,7.1806,11.758199999999999,42.572,41.184,41.7885,155.7,146.6,False,False,False,2.142844736473274,2.27585897318478
2024-03-02 01:00:00,7.1958,11.808,42.432,40.553,43.604,156.4,154.2,False,False,False,2.1672606072783456,2.1981813163316035
2024-03-02 01:05:00,7.1617999999999995,12.056999999999999,42.863,40.714999999999996,43.97,158.6,154.8,False,False,False,2.2855182612862546,2.3416227147286817
2024-03-02 01:10:00,7.1434,11.9452,43.0805,41.597,43.989999999999995,166.0,153.0,False,False,False,2.160770426932731,2.3443652998093683
2024-03-02 01:15:00,7.2217,11.9688,43.323,41.85,44.189,169.0,155.3,False,False,False,2.109561459431295,2.295659282961293
2024-03-02 01:20:00,7.0813999999999995,11.977599999999999,43.601,42.038,44.196999999999996,161.7,155.5,False,False,False,2.282380468783068,2.3733821337763477
2024-03-02 01:25:00,7.2158,12.1526,44.0095,42.215999999999994,44.229,173.3,152.8,False,False,False,2.157495112848624,2.4469496273342055
2024-03-02 01:30:00,7.1992,12.1624,43.154,42.432,45.240500000000004,171.4,155.2,False,False,False,2.1993303468689227,2.4288996227663233
2024-03-02 01:35:00,7.2256,12.0628,44.338,42.869,44.443,165.8,160.9,False,False,False,2.2298423874145543,2.297749333954836
2024-03-02 01:40:00,7.1232,12.1366,44.6875,43.334,45.517,167.3,161.5,False,False,False,2.323200511773593,2.406634338202614
2024-03-02 01:45:00,7.2368,12.2904,45.207,43.329,45.5905,165.2,166.0,False,False,False,2.382040812543718,2.370561097784471
2024-03-02 01:50:00,7.31,12.1274,45.424,44.171,45.17100000000001,174.8,159.6,False,False,False,2.1562315858695653,2.3615869750000007
2024-03-02 01:55:00,7.354900000000001,12.2012,45.251,43.602999999999994,45.551,172.5,167.7,False,False,False,2.1922011733252806,2.2549475396458614
2024-03-02 02:00:00,7.268800000000001,12.3088,45.183499999999995,44.464999999999996,46.631,172.3,166.9,False,False,False,2.31429957632037,2.389178052726182
2024-03-02 02:05:00,7.372199999999999,12.3896,45.3865,44.269999999999996,46.327,176.8,172.4,False,False,False,2.240404648945764,2.2975843499629414
2024-03-02 02:10:00,7.2006,12.2038,46.605000000000004,44.611000000000004,46.572500000000005,177.1,167.8,False,False,False,2.259883547412008,2.3851333506952717
2024-03-02 02:15:00,7.2379999999999995,12.2356,46.525999999999996,44.983,47.237,175.6,168.5,False,False,False,2.2924572103011895,2.3890533301417736
2024-03-02 02:20:00,7.3086,12.3674,46.815,44.385000000000005,47.293,180.2,171.7,False,False,False,2.2571703227216675,2.3689114278068986
2024-03-02 02:25:00,7.201600000000001,12.3612,47.114,45.2745,47.505,195.4,176.1,False,False,False,2.1445333083617646,2.379567339317938
2024-03-02 02:30:00,7.2501999999999995,12.4744,47.376999999999995,45.974000000000004,48.364,187.9,175.0,False,False,False,2.287455326813908,2.456073462333333
2024-03-02 02:35:00,7.2116,12.3974,47.352999999999994,45.603500000000004,48.945,176.5,176.9,False,False,False,2.4204818213456085,2.4150087137789704
2024-03-02 02:40:00,7.3432,12.5191,46.86,46.608999999999995,49.043,186.2,179.2,False,False,False,2.2998601102040817,2.3896983957589284
2024-03-02 02:45:00,7.2982,12.526,47.761,45.802,48.136,183.9,178.2,False,False,False,2.3385561707721587,2.4133584725308643
2024-03-02 02:50:00,7.327,12.639199999999999,48.102,46.172000000000004,49.17,191.5,183.3,False,False,False,2.310105487542791,2.4134489954415956
2024-03-02 02:55:00,7.289,12.418800000000001,48.113,47.113,49.08,191.8,179.2,False,False,False,2.240680860114703,2.398228733091518
2024-03-02 03:00:00,7.502599999999999,12.5452,48.58,47.3695,50.397000000000006,195.0,180.8,False,False,False,2.1970808251866094,2.3696391643329027
2024-03-02 03:05:00,7.3476,12.525,49.275,47.558,50.332,194.2,187.1,False,False,False,2.2777749576467565,2.364211099812935
2024-03-02 03:10:00,7.3588,12.659600000000001,48.902,47.087,49.845,198.9,187.6,False,False,False,2.256364242846769,2.392275308647241
2024-03-02 03:15:00,7.4428,12.575399999999998,48.852999999999994,47.972,49.632999999999996,196.4,179.5,False,False,False,2.2220448508882087,2.4312513020303297
2024-03-02 03:20:00,7.3336,12.6584,49.044,47.962,51.195,192.6,185.6,False,False,False,2.378712402261452,2.4684267708812264
2024-03-02 03:25:00,7.339799999999999,12.6348,50.275999999999996,48.838,51.033,196.1,185.4,False,False,False,2.353687578403876,2.4895260740291265
2024-03-02 03:30:00,7.481399999999999,12.897200000000002,49.69,48.269999999999996,50.343,197.4,191.2,False,False,False,2.3621593488489254,2.438756566227918
2024-03-02 03:35:00,7.340999999999999,12.6988,49.843,49.125,51.568999999999996,202.6,186.9,False,False,False,2.3111817479351764,2.505325961111111
2024-03-02 03:40:00,7.375100000000001,12.6682,50.858,49.422000000000004,51.120999999999995,199.4,191.0,False,False,False,2.333229582050317,2.4358428202137867
2024-03-02 03:45:00,7.4982,12.8442,50.824,49.215999999999994,52.121,199.5,187.8,False,False,False,2.367190414285715,2.514667133386582
2024-03-02 03:50:00,7.3706000000000005,12.8088,51.528,49.248000000000005,52.9365,202.6,190.4,False,False,False,2.395348488503619,2.5488319525779057
2024-03-02 03:55:00,7.323600000000001,12.8172,51.055,49.175,51.71900000000001,202.7,189.0,False,False,False,2.3908091941785883,2.5641112362962954
2024-03-02 04:00:00,7.498900000000001,12.9866,50.962,50.031,51.565,213.5,197.4,False,False,False,2.276518867413478,2.4621923920606767
2024-03-02 04:05:00,7.3294,12.7744,51.06,50.0075,51.9505,205.0,195.1,False,False,False,2.359556220731707,2.4792876742696053
2024-03-02 04:10:00,7.4468000000000005,12.817000000000002,52.407000000000004,50.4445,53.132000000000005,200.7,201.9,False,False,False,2.4230676197932244,2.4086660291852406
2024-03-02 04:15:00,7.412999999999999,12.775400000000001,51.9975,50.373000000000005,53.708000000000006,212.7,194.4,False,False,False,2.28443383763778,2.4994808501314596
2024-03-02 04:20:00,7.3322,12.907999999999998,52.4945,50.8775,53.806000000000004,213.3,198.1,False,False,False,2.385348704375682,2.568373945700823
2024-03-02 04:25:00,7.366,12.892599999999998,51.577999999999996,50.782,53.483000000000004,206.2,201.0,False,False,False,2.424936982355318,2.4876716704560526
