timestamp,supply_temp_c,return_temp_c,pump1_flow_m3h,pump2_flow_m3h,pump3_flow_m3h,chiller1_power_kw,chiller2_power_kw,AHU-03_FAULT,CHILLER-02_FAULT,PUMP-03_FAULT,cop_chiller1,cop_chiller2
2024-03-02 04:30:00,7.564400000000001,12.7196,52.354,51.44,53.154999999999994,215.5,196.9,False,False,False,2.179719364825985,2.3856247999999987
2024-03-02 04:35:00,7.461799999999999,12.8282,52.888999999999996,50.713,54.2395,209.7,210.8,False,False,False,2.345036437641075,2.332799530234029
2024-03-02 04:40:00,7.5114,12.965,52.628,51.346500000000006,54.521,215.2,204.9,False,False,False,2.331856042043577,2.4490747693888615
2024-03-02 04:45:00,7.510599999999999,13.091999999999999,52.851,51.94199999999999,54.013999999999996,217.5,200.9,False,False,False,2.3659050634508296,2.561395476856921
2024-03-02 04:50:00,7.4836,12.8496,53.104,51.903,54.584,215.6,206.2,False,False,False,2.3059723375850343,2.4110942579211123
2024-03-02 04:55:00,7.5292,13.0362,53.914,52.52,53.757000000000005,211.9,201.7,False,False,False,2.4169408255073144,2.5391658945215663
2024-03-02 05:00:00,7.4652,12.9464,53.873000000000005,51.674,55.020500000000006,212.0,207.4,False,False,False,2.4101341644261005,2.463589406260045
2024-03-02 05:05:00,7.504599999999999,13.1568,53.54,52.589,55.551,215.2,212.2,False,False,False,2.4653315838496495,2.5001854705204742
2024-03-02 05:10:00,7.5742,13.148,54.455999999999996,52.65,54.979,225.3,202.8,False,False,False,2.3279668954603725,2.5862472462880763
2024-03-02 05:15:00,7.4918000000000005,13.0832,53.944,52.471000000000004,54.911,220.7,203.8,False,False,False,2.3728286644464585,2.5695941425089956
2024-03-02 05:20:00,7.5312,13.122,53.749,53.181,54.944,223.4,212.1,False,False,False,2.3518611145031336,2.47716064582744
2024-03-02 05:25:00,7.5764,13.169,54.722,52.63099999999999,55.1315,224.4,211.6,False,False,False,2.3509675216911767,2.493181057974953
2024-03-02 05:30:00,7.493600000000001,13.291999999999998,54.69500000000001,53.373000000000005,56.105,227.7,210.3,False,False,False,2.427116712399355,2.627933787034394
2024-03-02 05:35:00,7.5142,12.986799999999999,54.797000000000004,53.124,56.3235,223.1,214.6,False,False,False,2.3389921086246828,2.431636250858186
2024-03-02 05:40:00,7.522,13.0654,54.896,53.145,56.168000000000006,226.7,204.6,False,False,False,2.33112434023673,2.582922228405018
2024-03-02 05:45:00,7.3492999999999995,13.446000000000002,55.129999999999995,53.135000000000005,55.900999999999996,228.8,212.7,False,False,False,2.5396028568108977,2.731834196701145
2024-03-02 05:50:00,7.4684,13.2202,55.315999999999995,54.015,57.0505,234.5,218.0,False,False,False,2.36924378518479,2.548567282687309
2024-03-02 05:55:00,7.574,13.0559,55.477,54.076,57.496,226.6,215.3,False,False,False,2.3461667137135924,2.4693050502902922
2024-03-02 06:00:00,7.4994,13.137,55.267999999999994,53.65599999999999,56.899,232.8,213.2,False,False,False,2.3313089760309276,2.545631940056285
2024-03-02 06:05:00,7.433400000000001,13.094999999999999,55.258,54.342,55.9695,221.5,216.9,False,False,False,2.4569118481414587,2.5090178624404476
2024-03-02 06:10:00,7.5408,13.178999999999998,55.1885,53.395500000000006,56.879999999999995,230.4,220.2,False,False,False,2.3507438402199066,2.4596338818649706
2024-03-02 06:15:00,7.4532,13.184800000000001,56.239,54.5,56.633,231.7,215.2,False,False,False,2.4036787900637804,2.587975723316812
2024-03-02 06:20:00,7.448400000000001,13.1514,55.644000000000005,54.636,57.254999999999995,231.6,222.5,False,False,False,2.3950476149611397,2.493002371348314
2024-03-02 06:25:00,7.4825,13.091800000000001,55.913,54.028,57.587,234.1,220.5,False,False,False,2.3304427758033137,2.474179835898212
2024-03-02 06:30:00,7.4916,13.0962,56.574,54.848,57.23,236.8,221.7,False,False,False,2.317385074521396,2.475222307833408
2024-03-02 06:35:00,7.603,13.1524,56.27,55.20700000000001,57.037,231.5,216.9,False,False,False,2.345172577926566,2.503031128584601
2024-03-02 06:40:00,7.456799999999999,13.105799999999999,56.338,54.763,57.152,236.5,218.9,False,False,False,2.3331734810077513,2.5207653186767165
2024-03-02 06:45:00,7.427200000000001,13.24,56.577,54.812,57.485,229.9,217.9,False,False,False,2.4788656242424234,2.6153795640813824
2024-03-02 06:50:00,7.419200000000001,13.240799999999998,56.948,55.2035,57.663,232.0,227.8,False,False,False,2.473847551230842,2.5194584367232453
2024-03-02 06:55:00,7.5316,13.16,56.355,54.815,58.08200000000001,236.5,227.4,False,False,False,2.338467852609819,2.432047700713378
2024-03-02 07:00:00,7.4488,13.163400000000001,56.747,55.125,57.40599999999999,231.3,228.6,False,False,False,2.4280325730076386,2.456710123082532
2024-03-02 07:05:00,7.4552000000000005,13.1624,57.034000000000006,54.759,57.278999999999996,242.0,224.5,False,False,False,2.314851849696969,2.4952968713882697
2024-03-02 07:10:00,7.489,13.4008,56.605999999999995,54.879,57.462,232.4,228.6,False,False,False,2.4950421064185315,2.5365169970764074
2024-03-02 07:15:00,7.491,13.4088,56.361000000000004,54.78150000000001,57.952,234.4,220.1,False,False,False,2.4784259256363765,2.639450417851734
2024-03-02 07:20:00,7.4616,13.203800000000001,57.146,55.410000000000004,58.4455,237.2,224.3,False,False,False,2.4032963975512938,2.5415154057029286
2024-03-02 07:25:00,7.3668000000000005,13.225399999999999,56.004999999999995,55.302,58.80499999999999,241.4,222.5,False,False,False,2.3968194341894486,2.6004144333183503
2024-03-02 07:30:00,7.509600000000001,12.9035,56.774,55.44,57.685,239.2,219.8,False,False,False,2.224212736493171,2.4205263265203207
2024-03-02 07:35:00,7.4408,13.240199999999998,56.612,54.891,58.355999999999995,237.8,227.3,False,False,False,2.4049362148560864,2.5160309366158264
2024-03-02 07:40:00,7.5732,13.155199999999999,57.15,55.315999999999995,57.5235,241.6,220.8,False,False,False,2.2801256703113495,2.4949201175145928
2024-03-02 07:45:00,7.4306,13.280000000000001,57.562,55.25599999999999,58.54,239.2,229.9,False,False,False,2.4327546730629876,2.5311653666666665
2024-03-02 07:50:00,7.4744,13.2422,57.163,55.58200000000001,58.366499999999995,233.9,221.3,False,False,False,2.449643890163175,2.589117514275493
2024-03-02 07:55:00,7.4378,13.1512,57.395,54.608000000000004,58.872,236.7,231.9,False,False,False,2.394521194491386,2.4440843757486457
2024-03-02 08:00:00,7.5744,13.147200000000002,56.678999999999995,55.61800000000001,57.784000000000006,246.6,222.4,False,False,False,2.2314130613138694,2.474219698381296
2024-03-02 08:05:00,7.4128,13.2192,56.932,54.676,58.63099999999999,245.0,225.2,False,False,False,2.342306434086168,2.548246342589304
2024-03-02 08:10:00,7.526000000000001,13.1584,57.159000000000006,54.931999999999995,57.6765,243.9,230.8,False,False,False,2.276040722552503,2.405226742766705
2024-03-02 08:15:00,7.3873999999999995,13.1684,56.652,55.108000000000004,58.269000000000005,237.4,225.2,False,False,False,2.4037485799985956,2.533969417813795
2024-03-02 08:20:00,7.308199999999999,13.146799999999999,57.315999999999995,55.599000000000004,57.29299999999999,238.7,225.6,False,False,False,2.417018964055299,2.557368912765957
2024-03-02 08:25:00,7.35,12.9446,57.135000000000005,55.224000000000004,58.419000000000004,238.7,229.9,False,False,False,2.3237656652841783,2.412713633333333
2024-03-02 08:30:00,7.4003,13.0554,56.333000000000006,55.21,57.751,249.5,228.9,False,False,False,2.2276917209374307,2.4281742436605023
2024-03-02 08:35:00,7.3252,13.3388,55.80800000000001,55.237,57.604,241.3,222.2,False,False,False,2.440083965529309,2.6498301569856992
2024-03-02 08:40:00,7.4656,13.0538,56.516999999999996,55.032000000000004,57.565999999999995,240.7,225.7,False,False,False,2.2794064140123718,2.4308955421035794
2024-03-02 08:45:00,7.3994,13.136099999999999,56.154999999999994,55.088,57.739,233.5,221.4,False,False,False,2.4102355369331425,2.5419602433328308
2024-03-02 08:50:00,7.353999999999999,13.1481,56.91799999999999,55.590999999999994,57.48,233.5,220.3,False,False,False,2.4488585815381865,2.5955900081215004
2024-03-02 08:55:00,7.3212,13.2002,56.440999999999995,55.215999999999994,58.029999999999994,241.4,237.9,False,False,False,2.399156350191015,2.434452891702863
2024-03-02 09:00:00,7.2752,12.9232,55.673,54.666999999999994,57.235,249.0,224.2,False,False,False,2.206725707273539,2.450823822975518
2024-03-02 09:05:00,7.2498000000000005,12.962,56.689,54.593999999999994,57.803999999999995,240.9,222.4,False,False,False,2.3276657111364782,2.5212889829711225
2024-03-02 09:10:00,7.3504000000000005,13.100999999999999,56.178,54.2355,57.236000000000004,245.4,220.7,False,False,False,2.2807865828160367,2.5360445284234503
2024-03-02 09:15:00,7.2812,12.991399999999999,56.07899999999999,54.177,57.013,239.3,224.8,False,False,False,2.3172231944351576,2.4666882136491695
2024-03-02 09:20:00,7.2844,13.078,55.96900000000001,54.545,57.236000000000004,237.2,223.1,False,False,False,2.3787025435637994,2.5290373972807405
2024-03-02 09:25:00,7.3420000000000005,12.9088,56.134,53.660000000000004,57.068,234.9,226.6,False,False,False,2.2957459764722574,2.379835524595469
2024-03-02 09:30:00,7.3232,13.2028,56.258500000000005,54.508,57.077999999999996,238.9,218.4,False,False,False,2.3981841674782567,2.6232884505977814
2024-03-02 09:35:00,7.216200000000001,13.0536,55.609,54.688,57.19199999999999,229.8,225.0,False,False,False,2.4700145092036543,2.5227081520666657
2024-03-02 09:40:00,7.2628,12.7896,55.83200000000001,53.782999999999994,57.08,238.0,219.8,False,False,False,2.2473108605742294,2.4333939254625414
2024-03-02 09:45:00,7.2632,12.975800000000001,56.062,54.351,57.108000000000004,240.0,220.3,False,False,False,2.314918022006945,2.5219261247465585
2024-03-02 09:50:00,7.2478,12.7912,54.937,53.388,57.003,228.0,221.6,False,False,False,2.3336276822222217,2.4010248716004807
2024-03-02 09:55:00,7.2341999999999995,13.002,55.95,53.81,56.263,234.8,229.0,False,False,False,2.3676861988287903,2.4276537968777294
2024-03-02 10:00:00,7.2356,12.875800000000002,55.975,53.720000000000006,55.78099999999999,235.7,219.6,False,False,False,2.2988663397067843,2.467407997581462
2024-03-02 10:05:00,7.2712,12.8256,55.288,53.39450000000001,56.374,237.7,219.6,False,False,False,2.239156185813116,2.4237132302722113
2024-03-02 10:10:00,7.2652,12.7704,54.109,53.14149999999999,56.821000000000005,226.5,216.0,False,False,False,2.3151643629654157,2.4277070750540126
2024-03-02 10:15:00,7.2354,12.7076,54.864999999999995,53.063,55.152,227.8,219.5,False,False,False,2.2743260728709385,2.3603256464692475
2024-03-02 10:20:00,7.228,12.7772,54.88099999999999,52.39399999999999,55.836,233.7,220.3,False,False,False,2.248530075248419,2.385299494260352
2024-03-02 10:25:00,7.3102,12.6684,54.569,52.895,55.551,231.7,213.7,False,False,False,2.188589140135712,2.3729345052383923
2024-03-02 10:30:00,7.171000000000001,12.828399999999998,54.408,51.919000000000004,55.196000000000005,232.6,219.1,False,False,False,2.2807901741401535,2.4213226586261967
2024-03-02 10:35:00,7.137600000000001,12.823599999999999,54.176,53.0655,54.492,230.7,216.4,False,False,False,2.3142114136805847,2.4671375838082756
2024-03-02 10:40:00,7.2219999999999995,12.729,54.41799999999999,52.315,55.227999999999994,226.4,212.8,False,False,False,2.287140734724675,2.433311383184522
2024-03-02 10:45:00,7.2724,12.7556,54.31699999999999,52.442499999999995,54.419500000000006,224.8,218.4,False,False,False,2.28239087578094,2.349274124888074
2024-03-02 10:50:00,7.228199999999999,12.7232,53.628,51.991,54.972500000000004,226.2,220.7,False,False,False,2.264860388207339,2.3213023099796106
2024-03-02 10:55:00,7.103399999999999,12.732,54.04299999999999,51.802,54.178999999999995,225.6,214.2,False,False,False,2.3178759980496455,2.4412363452847807
2024-03-02 11:00:00,7.9128,12.6604,52.9485,51.875,54.71,217.0,208.7,False,False,False,2.0263294946415766,2.106916628352766
2024-03-02 11:05:00,7.114199999999999,12.5696,52.19500000000001,51.907000000000004,55.056999999999995,212.1,206.3,False,False,False,2.3766264052255224,2.443443822338019
2024-03-02 11:10:00,7.0904,12.500800000000002,52.86,51.169,54.214,224.4,219.3,False,False,False,2.2150055306100223,2.2665172871358368
2024-03-02 11:15:00,7.0575,12.491,52.199,51.257000000000005,54.6465,226.3,209.6,False,False,False,2.2038277133813278,2.379418948178409
2024-03-02 11:20:00,7.12,12.6288,52.242,50.872,53.147000000000006,223.6,206.0,False,False,False,2.2350106183064997,2.425962981812298
2024-03-02 11:25:00,7.0847999999999995,12.5428,52.688,50.722,53.238,220.3,201.3,False,False,False,2.2531373865940383,2.4658031111111107
2024-03-02 11:30:00,7.051,12.3738,51.839,50.271499999999996,52.190999999999995,227.0,205.6,False,False,False,2.1005267872956432,2.3191613848059878
2024-03-02 11:35:00,6.9438,12.45,51.726,49.778,52.955,217.2,209.4,False,False,False,2.27326028842081,2.357937605754536
2024-03-02 11:40:00,7.0678,12.5582,51.004000000000005,50.025,52.3515,210.8,204.0,False,False,False,2.319248657426733,2.3965569460076246
2024-03-02 11:45:00,7.0498,12.3816,50.917,49.485,53.072,222.2,206.9,False,False,False,2.1380034090759077,2.2961061261317868
2024-03-02 11:50:00,7.003,12.3934,51.330999999999996,49.207,51.924,211.6,206.1,False,False,False,2.2548140286074356,2.3149861642568332
2024-03-02 11:55:00,7.053,12.5364,51.273,49.638,51.98,209.0,202.7,False,False,False,2.3287847483333333,2.4011643433728005
2024-03-02 12:00:00,6.9582,12.220600000000001,50.835,48.722,51.5,217.9,202.3,False,False,False,2.117928363816226,2.281248593551931
2024-03-02 12:05:00,7.134600000000001,12.4052,50.437,48.303,51.795,213.8,207.2,False,False,False,2.1544361570912587,2.223062019237988
2024-03-02 12:10:00,7.0954,12.238600000000002,50.089,49.03,50.754000000000005,209.2,195.0,False,False,False,2.1391385707775656,2.2949117384957267
2024-03-02 12:15:00,6.9688,12.334999999999999,48.962,47.884,51.327999999999996,202.9,202.0,False,False,False,2.2751005644433486,2.285237151116611
2024-03-02 12:20:00,6.9670000000000005,12.2186,49.551,48.516,50.816,211.8,197.1,False,False,False,2.143159928459762,2.3029998622413888
2024-03-02 12:25:00,6.949,12.2256,49.152,47.967,50.964999999999996,202.4,193.8,False,False,False,2.2412772725845413,2.340735397167756
2024-03-02 12:30:00,7.0104,12.416,49.349000000000004,47.807,50.165,202.9,195.0,False,False,False,2.2786115916214884,2.370924574051282
2024-03-02 12:35:00,6.914199999999999,12.283100000000001,49.591,46.995999999999995,50.018,199.6,193.0,False,False,False,2.2893771593255963,2.367666740939839
2024-03-02 12:40:00,6.873600000000001,12.2958,48.652,46.943,49.634,203.8,191.2,False,False,False,2.2432025258177943,2.3910286336907247
2024-03-02 12:45:00,6.795400000000001,12.172799999999999,47.599000000000004,47.22,48.817,205.8,191.1,False,False,False,2.178883750642478,2.346490192999592
2024-03-02 12:50:00,6.8984,11.956199999999999,47.968,46.864,49.35,200.3,187.4,False,False,False,2.1136619708825646,2.259159513168504
2024-03-02 12:55:00,6.928400000000001,12.186,47.632,46.725,49.5855,199.1,189.3,False,False,False,2.206729538367096,2.320971215472207
2024-03-02 13:00:00,6.7994,12.0532,48.397000000000006,46.392,49.123000000000005,192.5,190.7,False,False,False,2.280255943873016,2.30177907286605
2024-03-02 13:05:00,6.937,12.0262,48.638999999999996,46.099000000000004,48.481,198.6,189.9,False,False,False,2.1306626688653907,2.228275966491135
2024-03-02 13:10:00,6.9002,12.1736,47.735,46.119,48.265,196.7,182.9,False,False,False,2.211985538205389,2.3788822053854566
2024-03-02 13:15:00,6.8748000000000005,12.0342,46.408,45.815,48.483999999999995,194.3,184.8,False,False,False,2.1691315323125746,2.2806399173611105
2024-03-02 13:20:00,6.6705,11.831,46.190999999999995,45.173,47.555,190.9,178.8,False,False,False,2.1801746608972117,2.3277144449959604
2024-03-02 13:25:00,6.7094,11.875200000000001,46.195,44.626999999999995,47.174,188.0,184.0,False,False,False,2.2013546836761235,2.2492102202777784
2024-03-02 13:30:00,6.9128,11.9252,46.103,45.005,47.006,187.7,181.7,False,False,False,2.1412281158231226,2.2119346028618607
2024-03-02 13:35:00,6.6884,11.9284,45.911,44.417,47.538,196.5,175.0,False,False,False,2.1343699259259257,2.3965925168253968
2024-03-02 13:40:00,6.7578000000000005,11.7634,45.703,43.894,46.757,196.4,178.5,False,False,False,2.0175593844987554,2.219880465633364
2024-03-02 13:45:00,6.655200000000001,11.8842,44.931,43.132,46.373000000000005,189.8,180.1,False,False,False,2.1502145737618537,2.2660229100499714
2024-03-02 13:50:00,6.726000000000001,11.9006,45.65,44.027,46.448,190.6,171.0,False,False,False,2.1455348144018886,2.3914557638888887
2024-03-02 13:55:00,6.7572,11.671800000000001,45.329,42.812,45.632,182.2,175.0,False,False,False,2.094845777414929,2.1810337179714288
2024-03-02 14:00:00,6.7418000000000005,11.749199999999998,44.427,42.799,45.998000000000005,186.4,167.0,False,False,False,2.077746844277538,2.3191138429540907
2024-03-02 14:05:00,6.818300000000001,11.668800000000001,44.909,43.019999999999996,45.816,183.9,168.8,False,False,False,2.0479819286221375,2.231184103516653
2024-03-02 14:10:00,6.7226,11.6172,43.864999999999995,42.6135,44.975,177.8,172.5,False,False,False,2.1008806856939755,2.1654294835732686
2024-03-02 14:15:00,6.7584,11.6132,44.455,42.564,44.2,178.9,169.4,False,False,False,2.067290513800385,2.183224751587302
2024-03-02 14:20:00,6.7086,11.586,43.711,42.25,43.563,187.0,167.5,False,False,False,1.9612854239215687,2.1896141747661693
2024-03-02 14:25:00,6.793200000000001,11.534600000000001,43.517,42.218,45.292,182.8,164.1,False,False,False,1.9730358971584003,2.197873016456768
2024-03-02 14:30:00,6.7032,11.4802,43.414,41.393,44.364999999999995,171.0,164.9,False,False,False,2.0949386061728394,2.172434819014891
2024-03-02 14:35:00,6.755599999999999,11.404,42.666000000000004,41.8505,43.626999999999995,173.0,166.3,True,False,False,1.9989307849807327,2.079464977761075
2024-03-02 14:40:00,6.703799999999999,11.5452,42.476,40.9225,43.571,170.7,158.2,True,False,False,2.090646662365749,2.255836822160767
2024-03-02 14:45:00,6.647,11.4102,41.726,41.083,43.919,174.9,163.3,True,False,False,2.003666209364081,2.1459964483636114
2024-03-02 14:50:00,6.678399999999999,11.5351,41.4815,40.9665,43.05,172.0,166.4,False,False,False,2.057280079932171,2.1265154672375806
2024-03-02 14:55:00,6.5264,11.3798,41.852,40.304,42.944,172.5,156.1,False,False,False,2.04342207826087,2.2581057559256887
2024-03-02 15:00:00,6.6313,11.375,41.487,40.509,41.648,175.7,160.5,False,False,False,1.9380379900271927,2.121578036434752
2024-03-02 15:05:00,6.642799999999999,11.4552,40.807,39.719,41.787,161.6,162.4,False,False,False,2.1146415699051158,2.1042246163587848
2024-03-02 15:10:00,6.5802,11.4632,40.003,39.556,41.932,157.5,160.9,False,False,False,2.1867244369841274,2.1405164625543818
2024-03-02 15:15:00,6.8252,11.153,40.058,39.513999999999996,41.338,165.2,158.5,False,False,False,1.8389213122477808,1.9166548945320716
2024-03-02 15:20:00,6.4552,11.327200000000001,40.235,39.542,41.333,167.7,161.4,False,False,False,2.0426690399522967,2.1224014745972744
2024-03-02 15:25:00,6.6638,11.3232,40.286,38.909,41.101,161.5,156.1,False,False,False,2.0148951001307185,2.0845967884119863
2024-03-02 15:30:00,6.7044,11.136,39.873000000000005,38.626,40.980000000000004,161.4,149.4,False,False,False,1.9045500397149935,2.0575259465194105
2024-03-02 15:35:00,6.552200000000001,11.2462,39.938,39.126,40.481,150.1,156.8,False,False,False,2.1703890752461317,2.077649235933956
2024-03-02 15:40:00,6.614400000000001,11.1972,39.509,38.559,39.928,163.1,147.5,False,False,False,1.9248106543225014,2.1283838489491522
2024-03-02 15:45:00,6.7368,11.1124,38.8955,38.257999999999996,40.324,157.8,150.0,False,False,False,1.8911635815554142,1.9895040877962957
2024-03-02 15:50:00,6.703799999999999,11.488499999999998,38.958999999999996,38.202999999999996,39.904,151.5,145.7,False,False,False,2.1464295792409236,2.231874270796156
2024-03-02 15:55:00,6.5836,11.341,38.823,37.522000000000006,39.956,160.0,148.4,False,False,False,2.0075987652187495,2.164526970586253
2024-03-02 16:00:00,6.5316,11.280199999999999,39.058,37.363,39.33,153.6,154.2,False,False,False,2.0775089790834773,2.0694252865578604
2024-03-02 16:05:00,6.6666,11.142199999999999,38.135000000000005,37.021,39.064,155.1,142.0,False,False,False,1.9134865263987388,2.0900123960876367
2024-03-02 16:10:00,6.4328,11.1158,38.471,36.856,38.603,150.0,140.7,False,False,False,2.064974920555555,2.2014658001658374
2024-03-02 16:15:00,6.615,10.905,37.368,37.22,38.036500000000004,147.4,149.0,False,False,False,1.9029898414179098,1.8825550511744962
2024-03-02 16:20:00,6.435599999999999,11.0288,38.354,36.766000000000005,38.449,153.1,135.7,False,False,False,1.9780795474490172,2.231716865987064
2024-03-02 16:25:00,6.468999999999999,10.9578,38.156,37.406,37.913,148.9,136.8,False,False,False,1.986001328632192,2.161663726851852
2024-03-02 16:30:00,6.508799999999999,10.9836,37.333999999999996,36.391,38.507999999999996,147.4,140.6,False,False,False,1.978064747014925,2.073732174324324
2024-03-02 16:35:00,6.623600000000001,10.9996,37.732,35.5805,39.012,142.4,134.9,False,False,False,2.003944103230336,2.1153568591549283
2024-03-02 16:40:00,6.542199999999999,10.9796,36.054,35.682,37.5265,144.6,134.0,False,False,False,1.946593212261795,2.100577451440713
2024-03-02 16:45:00,6.492999999999999,10.939400000000001,36.605000000000004,35.899,37.316500000000005,144.0,133.6,False,False,False,1.9686714328858033,2.121921304906854
2024-03-02 16:50:00,6.406000000000001,10.9642,37.041,35.711,37.547000000000004,141.2,135.9,False,False,False,2.067159751262984,2.147777460473387
2024-03-02 16:55:00,6.513599999999999,11.1462,35.81,35.54,36.994,142.5,130.3,False,False,False,2.0448365031111115,2.2362947175236636
2024-03-02 17:00:00,6.445600000000001,10.9408,36.852999999999994,35.572,36.663,141.1,132.7,False,False,False,2.0176357768013227,2.145353489876915
2024-03-02 17:05:00,6.4338,10.977,36.497,35.175,37.188,138.8,128.3,False,False,False,2.068638031700288,2.237934207326578
2024-03-02 17:10:00,6.448,10.8812,36.320499999999996,35.033,36.568,130.9,132.2,False,False,False,2.1219221013538743,2.101055998995629
2024-03-02 17:15:00,6.485200000000001,11.038599999999999,35.537,35.591,36.588,130.7,128.8,False,False,False,2.1786337071665387,2.2107719373188397
2024-03-02 17:20:00,6.5604,10.8654,35.654,34.612,36.339999999999996,132.9,131.0,False,False,False,2.0048117939553545,2.033889216921119
2024-03-02 17:25:00,6.6128,10.888200000000001,34.944,34.08,36.126999999999995,135.6,125.1,False,False,False,1.9247496793797123,2.086299412660983
2024-03-02 17:30:00,6.3896,10.7826,34.9555,34.416,35.778000000000006,131.3,124.1,False,False,False,2.0424313802466783,2.160928607787179
2024-03-02 17:35:00,6.541200000000001,10.845,34.672000000000004,34.15,35.2025,133.2,135.4,False,False,False,1.9513145313626126,1.9196092730982273
2024-03-02 17:40:00,6.478999999999999,10.9982,35.107,34.064,35.14,136.6,121.7,False,False,False,2.0034788246461694,2.248769165543687
2024-03-02 17:45:00,6.5556,10.8796,34.418,33.833,35.161,137.4,125.4,False,False,False,1.8893554704835838,2.0701550370370367
2024-03-02 17:50:00,6.581799999999999,11.0402,33.286500000000004,33.109,35.428000000000004,141.3,128.9,False,False,False,1.8652140345914918,2.0446450200758557
2024-03-02 17:55:00,6.4702,10.8406,34.338,33.811,35.067,133.1,129.5,False,False,False,1.9675869884297523,2.0222843873359073
2024-03-02 18:00:00,6.4384,10.8326,34.034,33.782,34.423,126.8,122.9,False,False,False,2.056936783302664,2.122209797581593
2024-03-02 18:05:00,6.4094,10.908,35.1,33.168,35.1295,141.4,121.4,False,False,False,1.9097731934916706,2.224398101809903
2024-03-02 18:10:00,6.572,10.7814,34.194,33.031,35.987,124.3,120.8,False,False,False,2.029191559292035,2.0879843610927145
2024-03-02 18:15:00,6.631399999999999,10.853399999999999,33.652,32.9885,34.55,123.3,125.0,False,False,False,2.0115863480895735,1.9842287737555553
2024-03-02 18:20:00,6.42,10.7976,33.92,33.327,35.119,127.0,119.9,False,False,False,2.0484806853543303,2.169783544954128
2024-03-02 18:25:00,6.6099000000000006,10.7762,33.705,32.775999999999996,34.314,131.9,116.4,False,False,False,1.8483683256781223,2.0944998467091436
2024-03-02 18:30:00,6.6863,10.7346,33.683,31.910000000000004,34.37,120.7,123.2,False,False,False,1.9464734533761392,1.9069752095982142
2024-03-02 18:35:00,6.547,10.798399999999999,34.245,32.29,34.434,129.7,113.0,False,False,False,1.9214267493232242,2.205389817586037
2024-03-02 18:40:00,6.632,10.7878,33.289,32.506,34.643,119.5,116.8,False,False,False,2.027816137694096,2.074692024438737
2024-03-02 18:45:00,6.4074,10.7744,34.001999999999995,32.507999999999996,34.495999999999995,124.3,118.4,False,False,False,2.0601698225172074,2.1628303119838583
2024-03-02 18:50:00,6.4352,10.968399999999999,33.348,32.575,33.926,125.7,116.0,False,False,False,2.0905333850702728,2.265345228477011
2024-03-02 18:55:00,6.7084,10.8143,33.656,32.528,34.032,122.1,119.2,False,False,False,1.9564716250250247,2.004070347445935
2024-03-02 19:00:00,6.5261,10.9854,33.474000000000004,32.1305,33.507999999999996,125.7,117.5,False,False,False,2.0412849286495627,2.183740557712766
2024-03-02 19:05:00,6.5996,10.844800000000001,33.259,32.94,34.493,127.7,117.8,False,False,False,1.9433275642913082,2.1066462645161295
2024-03-02 19:10:00,6.409999999999999,10.8424,32.211,32.05,34.262,121.6,116.7,False,False,False,2.0849074640625003,2.1724485658097685
2024-03-02 19:15:00,6.6622,10.7776,32.702,32.664,33.92100000000001,118.3,111.9,False,False,False,2.0052267173429135,2.1199135001042593
2024-03-02 19:20:00,6.598000000000001,10.7494,32.726,32.138,33.112,125.6,115.5,False,False,False,1.880045810721868,2.0444480850793645
2024-03-02 19:25:00,6.525,10.670599999999999,32.929,32.421,33.793,115.9,113.8,False,False,False,2.058779339162112,2.0967708735403234
2024-03-02 19:30:00,6.609999999999999,10.901399999999999,32.761,32.115,33.953500000000005,124.5,117.9,False,False,False,1.9776982486992412,2.0884090921378755
2024-03-02 19:35:00,6.452800000000001,10.809800000000001,33.120999999999995,32.382,33.102,122.0,112.1,False,False,False,2.044421558857012,2.2249726153483986
2024-03-02 19:40:00,6.516800000000001,10.8384,32.557,31.984999999999996,32.829,126.2,118.0,False,False,False,1.9357917182250393,2.0703128376271183
2024-03-02 19:45:00,6.4596,10.7266,32.632999999999996,32.112,34.036,115.2,117.2,False,False,False,2.124160690176504,2.0879122142349256
2024-03-02 19:50:00,6.5568,10.8306,32.221,32.304,33.9625,117.7,117.1,False,False,False,2.076168658489097,2.086806585005694
2024-03-02 19:55:00,6.5329999999999995,10.8102,32.997,32.376,33.343,121.1,114.9,False,False,False,2.0241689080833103,2.1333929918963346
2024-03-02 20:00:00,6.5402000000000005,10.9926,32.231,31.968,33.2605,124.6,114.8,False,False,False,2.021827484844836,2.1944225140389073
2024-03-02 20:05:00,6.4636,10.7346,33.501,32.292,33.8,122.3,119.3,False,False,False,2.019183154515309,2.0699589253748725
2024-03-02 20:10:00,6.4766,10.866200000000001,33.384,32.211,33.5625,121.1,108.4,False,False,False,2.086652634599505,2.3311220853321033
2024-03-02 20:15:00,6.6176,10.9368,32.739999999999995,32.217,33.593,115.5,110.7,False,False,False,2.1395465714285713,2.2323182384823843
2024-03-02 20:20:00,6.6462,10.9,33.137,32.422000000000004,33.783,124.6,119.6,False,False,False,1.9689546307383625,2.051268787541806
2024-03-02 20:25:00,6.6516,10.6782,33.597,31.948500000000003,34.277,122.5,117.0,False,False,False,1.9049107303061226,1.9944578159188036
2024-03-02 20:30:00,6.7383,10.852599999999999,33.295,31.601,33.165,123.1,115.7,False,False,False,1.902733681079068,2.0244296987107457
2024-03-02 20:35:00,6.586799999999999,10.9574,33.346,32.113,33.381,114.2,108.8,False,False,False,2.1960968022961667,2.305094253880719
2024-03-02 20:40:00,6.5738,10.8376,33.532,32.174,34.29,115.5,112.8,False,False,False,2.1430941669841266,2.1943916337470446
2024-03-02 20:45:00,6.679599999999999,10.997,33.221,32.19,33.508,119.1,115.9,False,False,False,2.0817761483207393,2.139254005737705
2024-03-02 20:50:00,6.772,10.9878,33.749,32.208,33.46,118.7,116.3,False,False,False,2.04990492879809,2.09220735209229
2024-03-02 20:55:00,6.5694,10.9458,32.948,32.8305,34.819,125.2,115.2,False,False,False,2.0414730628993616,2.218684266276042
2024-03-02 21:00:00,6.6668,10.9772,33.699,32.462,33.808,121.1,108.9,False,False,False,2.065772844260941,2.2972001050505044
2024-03-02 21:05:00,6.5336,10.9048,33.588,32.507,34.288,128.2,110.8,False,False,False,1.987085748101924,2.2991371200962694
2024-03-02 21:10:00,6.6701999999999995,10.9944,33.2425,32.339,34.320499999999996,124.4,108.2,False,False,False,2.016059568944266,2.317909522889711
2024-03-02 21:15:00,6.6166,11.1188,34.176,32.13,34.397000000000006,112.1,112.3,False,False,False,2.348039318549906,2.343857592247947
2024-03-02 21:20:00,6.6554,11.0555,34.225,32.7305,33.637,123.3,116.8,False,False,False,2.0840534690287917,2.2000324720141267
2024-03-02 21:25:00,6.7318,10.9642,34.307,33.213,34.518,122.1,120.7,False,False,False,2.0534151633633635,2.0772327377520026
2024-03-02 21:30:00,6.7634,10.9588,34.046,32.968,34.634,116.9,117.7,False,False,False,2.1178806675411086,2.1034855568016617
2024-03-02 21:35:00,6.780799999999999,11.0226,33.753,32.399,35.053,121.8,115.7,False,False,False,2.0462027029967165,2.154083744382023
2024-03-02 21:40:00,6.7376000000000005,11.2454,34.435,33.155,34.332,119.8,115.1,False,False,False,2.2264838212854756,2.3174001893136404
2024-03-02 21:45:00,6.8038,11.1926,34.823,33.312,35.545,124.4,118.1,False,False,False,2.123558276527331,2.2368386926333614
2024-03-02 21:50:00,6.7744,11.0796,34.216,33.179,35.991499999999995,132.6,111.5,False,False,False,1.9487558236592923,2.3175338315445932
2024-03-02 21:55:00,6.784000000000001,10.9018,35.087,33.592,35.399,118.2,112.8,False,False,False,2.1049922254089104,2.205763129816784
2024-03-02 22:00:00,6.6579999999999995,11.2754,35.519999999999996,33.927,34.911,119.2,118.7,False,False,False,2.346879416079418,2.356765176046054
2024-03-02 22:05:00,6.7938,11.236,34.991,33.9155,35.611000000000004,128.5,116.9,False,False,False,2.0976246529723306,2.3057721805555556
2024-03-02 22:10:00,6.7982,11.3148,34.686,34.157,35.827999999999996,128.8,119.9,False,False,False,2.130914015428744,2.289088617074414
2024-03-02 22:15:00,6.814,11.2268,34.821,33.653,36.511,123.6,119.4,False,False,False,2.176039686084142,2.252583795644891
2024-03-02 22:20:00,6.882599999999999,11.138,35.099000000000004,34.364999999999995,37.023,132.4,112.3,False,False,False,1.986976732506714,2.3426154887256363
2024-03-02 22:25:00,6.768800000000001,11.050999999999998,35.473,34.405,35.5,134.0,118.0,False,False,False,1.9550410730597003,2.220131388050846
2024-03-02 22:30:00,6.885800000000001,11.4182,35.594,34.537,36.132999999999996,130.5,120.9,False,False,False,2.1426323819157087,2.312766963110008
2024-03-02 22:35:00,6.9024,11.3938,35.767,34.915,36.78,128.8,127.3,False,False,False,2.1755274931245685,2.2011621454394694
2024-03-02 22:40:00,6.931400000000001,11.314400000000001,35.92100000000001,35.227999999999994,36.801,130.1,119.6,False,False,False,2.1113518159108375,2.2967129703177256
2024-03-02 22:45:00,6.885800000000001,11.3442,37.308,35.155,37.602999999999994,131.5,116.7,False,False,False,2.166457861630756,2.4412100154622487
2024-03-02 22:50:00,6.8346,11.362,35.785000000000004,35.152,37.773,131.4,123.0,False,False,False,2.174536903559953,2.323041862827462
2024-03-02 22:55:00,6.9186000000000005,11.1838,36.748000000000005,35.373000000000005,36.870999999999995,137.6,127.0,False,False,False,1.9613693028423769,2.125074142292213
2024-03-02 23:00:00,6.9566,11.144400000000001,37.158,35.653,37.791,135.7,128.4,False,False,False,1.9815856591418988,2.09424590300277
2024-03-02 23:05:00,6.8804,11.352,37.268,35.663,37.329,130.8,131.6,False,False,False,2.1883509757050623,2.175047930260047
2024-03-02 23:10:00,7.0212,11.502799999999999,36.415,36.096,38.049,142.6,130.2,False,False,False,2.0172298282686603,2.2093469547704374
2024-03-02 23:15:00,6.862399999999999,11.459399999999999,37.754000000000005,36.538,38.278,139.7,131.9,False,False,False,2.1505252646544184,2.277698100623368
2024-03-02 23:20:00,7.752799999999999,11.653200000000002,37.804,36.652,38.005,141.1,129.9,False,False,False,1.8047949216395005,1.9604046454452155
2024-03-02 23:25:00,6.9968,11.4062,37.558,36.302,38.757,134.8,136.1,False,False,False,2.138638323405044,2.1182104775532693
2024-03-02 23:30:00,6.8666,11.386600000000001,38.160000000000004,37.253,38.663,137.4,129.4,False,False,False,2.1786615655830515,2.3133547071956047
2024-03-02 23:35:00,6.9096,11.790600000000001,38.083,37.108,39.521,140.6,133.6,False,False,False,2.3119376846846853,2.4330721442115775
2024-03-02 23:40:00,6.9836,11.656600000000001,39.416,37.519999999999996,39.099000000000004,135.8,129.0,False,False,False,2.3180820445712653,2.4402755166882004
2024-03-02 23:45:00,7.0280000000000005,11.550999999999998,38.997,37.545,38.698,135.8,136.4,False,False,False,2.228300987563409,2.218499077060931
2024-03-02 23:50:00,6.88,11.4958,38.862,38.104,39.753,142.8,134.0,False,False,False,2.1903026004084962,2.334143368196517
2024-03-02 23:55:00,6.924600000000001,11.5886,39.439,38.269,39.935,142.9,133.1,False,False,False,2.2291340674908633,2.393262646464646
2024-03-03 00:00:00,7.0386,11.628,39.876999999999995,37.669,40.489999999999995,142.9,141.5,False,False,False,2.200806963797527,2.222581732343934
2024-03-03 00:05:00,6.986199999999999,11.7546,39.4985,37.61,40.582,145.6,137.3,False,False,False,2.237672360763889,2.37294315897467
2024-03-03 00:10:00,7.088800000000001,11.698,40.494,38.495999999999995,40.608,149.9,143.1,False,False,False,2.134969243095396,2.236421310552061
2024-03-03 00:15:00,7.2602,11.818299999999999,39.945,38.166000000000004,41.6065,147.2,134.9,False,False,False,2.1521744108686214,2.3484067700508597
2024-03-03 00:20:00,6.8950000000000005,11.845400000000001,41.04,39.57,41.178999999999995,147.7,141.5,False,False,False,2.369799735018431,2.473635483125246
2024-03-03 00:25:00,7.12,11.652600000000001,40.735,39.475,41.778,151.6,142.5,False,False,False,2.117430134843155,2.2526484802962967
2024-03-03 00:30:00,7.190600000000001,11.7333,40.5515,39.215,41.588499999999996,155.3,134.7,False,False,False,2.060838984161479,2.376008123535841
2024-03-03 00:35:00,7.1584,11.727,40.649,39.245,41.579,155.1,144.4,False,False,False,2.077279237234043,2.231205053289474
2024-03-03 00:40:00,7.069799999999999,11.8964,41.881,39.724000000000004,42.031,150.4,142.9,False,False,False,2.303468106870567,2.4243639137392115
2024-03-03 00:45:00,7.116200000000001,11.8098,41.425,40.532,42.803,159.4,147.4,False,False,False,2.132735065941725,2.3063634295190703
2024-03-03 00:50:00,7.063,11.876,42.272,40.456,42.566,160.6,148.3,False,False,False,2.1799391967275494,2.360743324305087
2024-03-03 00:55:00,7.191599999999999,11.9072,41.4995,40.693,43.153,157.5,147.9,False,False,False,2.178757691679012,2.320178069232213
2024-03-03 01:00:00,7.0834,11.9094,42.065,40.952,43.635,161.4,150.4,False,False,False,2.198566593831749,2.3593660122635924
2024-03-03 01:05:00,7.148999999999999,11.9528,42.492000000000004,41.352999999999994,43.176,161.9,149.5,False,False,False,2.1880507047937687,2.3695345090709776
2024-03-03 01:10:00,7.215999999999999,12.072399999999998,42.3195,41.861000000000004,43.013999999999996,161.2,150.7,False,False,False,2.2246491640508683,2.3796512624087587
2024-03-03 01:15:00,7.295400000000001,12.0662,42.675,41.678999999999995,43.202999999999996,163.7,158.0,False,False,False,2.1581946572388513,2.236053578417721
2024-03-03 01:20:00,7.24,12.159,42.976,41.782,43.868,162.2,156.7,False,False,False,2.264636601692013,2.3441228895625046
2024-03-03 01:25:00,7.131399999999999,12.081199999999999,43.587,42.384,44.292,170.8,153.6,False,False,False,2.1916169278005464,2.437032365028212
2024-03-03 01:30:00,7.249599999999999,12.0878,43.088,42.698,44.344,164.7,161.5,False,False,False,2.219276595392296,2.263249877777778
2024-03-03 01:35:00,7.1617999999999995,12.0662,44.052499999999995,43.338,44.876999999999995,179.2,156.1,False,False,False,2.1015745898902525,2.41256993278881
2024-03-03 01:40:00,7.263,12.2744,43.403999999999996,43.259,45.035000000000004,168.3,160.6,False,False,False,2.2766586395787938,2.385813505859969
2024-03-03 01:45:00,7.2354,12.2104,44.589,42.958000000000006,45.9125,171.9,162.5,False,False,False,2.24238658801144,2.372100027564102
2024-03-03 01:50:00,7.2368,12.132200000000001,44.811,43.293,45.591,169.5,157.3,False,False,False,2.241699690707965,2.41556323951049
2024-03-03 01:55:00,7.3396,12.328199999999999,44.906,43.774,45.307,179.2,163.5,False,False,False,2.165444840863715,2.3733805228304448
2024-03-03 02:00:00,7.1808,12.4324,45.0355,43.569,46.093,170.9,163.6,False,False,False,2.4029951680482413,2.5102192800699537
2024-03-03 02:05:00,7.165000000000001,12.2628,45.767,44.271,46.961,179.0,161.2,False,False,False,2.2651185903134703,2.5152371443307144
2024-03-03 02:10:00,7.0944,12.4304,45.974000000000004,44.891,46.501,180.4,168.2,False,False,False,2.358860864498645,2.529955409961686
2024-03-03 02:15:00,7.3334,12.401,46.441,44.931,46.992000000000004,174.9,168.8,False,False,False,2.327444919916142,2.4115528228278036
2024-03-03 02:20:00,7.367,12.3324,46.07,45.202,47.169,175.9,178.5,False,False,False,2.2688036566325556,2.235756656591969
2024-03-03 02:25:00,7.345000000000001,12.388,46.608,45.515,47.932,180.9,169.9,False,False,False,2.2666935275013818,2.413448258534432
2024-03-03 02:30:00,7.2283,12.223600000000001,46.862,46.427499999999995,47.869,175.9,166.6,False,False,False,2.327268847600436,2.45718241472339
2024-03-03 02:35:00,7.388800000000001,12.4906,47.125,45.376,48.967,188.6,174.0,False,False,False,2.2216914319194063,2.4081092187356323
2024-03-03 02:40:00,7.3233999999999995,12.513200000000001,46.896,45.996500000000005,48.208,184.4,176.4,False,False,False,2.3054836309065445,2.410040711673281
2024-03-03 02:45:00,7.3974,12.5886,48.847,46.189499999999995,48.973,187.5,175.5,False,False,False,2.3147357381866662,2.473008267293447
2024-03-03 02:50:00,7.2214,12.503,47.676,46.757,48.355000000000004,193.0,176.1,False,False,False,2.2685256486355785,2.486231971531327
2024-03-03 02:55:00,7.262600000000001,12.6222,48.253,46.898,49.318,190.1,177.0,False,False,False,2.3646600466362724,2.5396716094099174
2024-03-03 03:00:00,7.2836,12.4662,48.307,47.257,49.498000000000005,188.0,182.5,False,False,False,2.3215994256914896,2.3915654357808225
2024-03-03 03:05:00,7.3932,12.744299999999999,49.0325,47.687,49.804,196.9,178.4,False,False,False,2.311790210451582,2.5515218185981867
2024-03-03 03:10:00,7.3831999999999995,12.6488,49.448,47.0105,50.012,195.2,181.1,False,False,False,2.293834081045082,2.4724263535063504
2024-03-03 03:15:00,7.4092,12.6214,50.334,47.824,50.372,192.0,176.8,False,False,False,2.340872769010416,2.5421242740384606
2024-03-03 03:20:00,7.4482,12.6712,49.519,47.461,50.318,190.5,180.6,False,False,False,2.3445833754155734,2.4731070488187528
2024-03-03 03:25:00,7.356,12.6652,49.804,48.541000000000004,51.044,193.5,187.3,False,False,False,2.379635952759116,2.458406603624607
2024-03-03 03:30:00,7.345999999999999,12.5788,50.096000000000004,48.494,50.348,199.0,189.1,False,False,False,2.273685345862647,2.392720168306011
2024-03-03 03:35:00,7.3992,12.726,50.562,48.778,51.539,203.6,185.6,False,False,False,2.291718125884087,2.5139752717133628
2024-03-03 03:40:00,7.3708,12.7322,50.554,49.483999999999995,50.959,196.2,189.5,False,False,False,2.395473170831918,2.480168000618587
2024-03-03 03:45:00,7.492,12.765,50.775999999999996,48.8275,50.964,199.3,196.2,False,False,False,2.312733000885042,2.349274653804225
2024-03-03 03:50:00,7.359999999999999,12.754999999999999,51.04600000000001,49.297,51.7975,206.0,185.8,False,False,False,2.3131982399878637,2.5646869614504837
2024-03-03 03:55:00,7.4988,12.637,50.876,49.173,51.876999999999995,203.8,189.2,False,False,False,2.2237333742067387,2.3953322498062017
2024-03-03 04:00:00,7.4896,12.7216,51.154,49.545,52.5775,203.0,196.2,False,False,False,2.293459406568144,2.372947296296296
2024-03-03 04:05:00,7.341200000000001,12.796199999999999,51.7515,49.5185,52.372,209.5,192.7,False,False,False,2.3225467513922027,2.525031366978031
2024-03-03 04:10:00,7.513599999999999,12.9692,51.338,50.745,52.848,205.6,189.4,False,False,False,2.386720260381539,2.5908642319664437
2024-03-03 04:15:00,7.4826,12.9158,51.815999999999995,50.654,53.329499999999996,207.7,194.1,False,False,False,2.3660779071122886,2.5318618305369514
2024-03-03 04:20:00,7.374599999999999,12.840799999999998,52.687,50.825,53.321000000000005,211.9,199.4,False,False,False,2.3487446098972256,2.495982862774434
2024-03-03 04:25:00,7.4056,12.841,52.025,50.591,53.573,205.4,195.0,False,False,False,2.399525118135345,2.5274997911025636
2024-03-03 04:30:00,7.4126,12.9292,51.485,50.778,53.815,214.4,196.3,False,False,False,2.3314826649720146,2.546458906622516
2024-03-03 04:35:00,7.353199999999999,12.9226,53.17999999999999,51.165,54.470000000000006,212.7,197.6,False,False,False,2.4142165615237947,2.5987037582799144
2024-03-03 04:40:00,7.4348,13.0044,53.497,50.783,54.964,219.4,190.7,False,False,False,2.346898168256862,2.700102035215289
2024-03-03 04:45:00,7.3774,12.968799999999998,53.54600000000001,51.372,53.735,212.5,204.7,False,False,False,2.4235595855921566,2.5159082166015305
2024-03-03 04:50:00,7.4241,12.969800000000001,53.400999999999996,51.891,54.579499999999996,223.7,200.7,False,False,False,2.3009396253408587,2.5646247841990535
2024-03-03 04:55:00,7.5146,12.9846,53.226,51.867,55.492999999999995,223.7,197.3,False,False,False,2.279674325485521,2.58470930872332
2024-03-03 05:00:00,7.453399999999999,12.9746,54.366,51.701,54.8005,214.8,208.1,False,False,False,2.4005530075651778,2.4778413552378673
2024-03-03 05:05:00,7.5018,13.1744,54.452999999999996,51.827,53.74400000000001,227.1,205.2,False,False,False,2.3205660472821568,2.568228797942387
2024-03-03 05:10:00,7.476000000000001,13.118799999999998,54.134,52.548,54.858000000000004,222.2,210.5,False,False,False,2.381630958195819,2.5140066456584846
2024-03-03 05:15:00,7.4216,12.987200000000001,54.641,52.455999999999996,56.187,219.7,206.6,False,False,False,2.4014267808830234,2.5536953715392072
2024-03-03 05:20:00,7.461799999999999,13.075799999999997,54.382000000000005,52.845000000000006,55.038,227.4,213.8,False,False,False,2.3256833698573236,2.47362206878183
2024-03-03 05:25:00,7.542999999999999,13.164600000000002,54.324,52.571000000000005,55.528,222.4,207.0,False,False,False,2.3835072141187057,2.560830939227054
2024-03-03 05:30:00,7.3586,13.1608,54.807,52.89300000000001,55.784000000000006,225.7,214.9,False,False,False,2.439945782789347,2.5625675345535393
2024-03-03 05:35:00,7.4475999999999996,12.9418,55.121,53.279999999999994,55.626999999999995,221.7,215.1,False,False,False,2.359937744429409,2.4323486654579267
2024-03-03 05:40:00,7.469799999999999,13.0398,55.430499999999995,53.564,56.408,228.8,213.6,False,False,False,2.337679831063034,2.504031579340928
2024-03-03 05:45:00,7.4014,13.1786,55.367,53.361000000000004,56.9865,226.2,213.1,False,False,False,2.4571354524584934,2.608184135833464
2024-03-03 05:50:00,7.3774,13.1434,55.422000000000004,53.50599999999999,56.508,225.0,219.3,False,False,False,2.461307789925926,2.525281590211278
2024-03-03 05:55:00,7.536199999999999,13.0578,55.229,53.741,57.342,229.0,214.4,False,False,False,2.328074270897623,2.4866091792703156
2024-03-03 06:00:00,7.4684,13.1112,54.866499999999995,54.021,56.620000000000005,235.5,219.8,False,False,False,2.3023174768695442,2.466768725217369
2024-03-03 06:05:00,7.498,13.1016,55.69,53.765,55.834,235.5,213.5,False,False,False,2.2833051314413773,2.51858715903721
2024-03-03 06:10:00,7.494200000000001,13.215,55.85,54.041999999999994,57.519999999999996,227.3,216.1,False,False,False,2.446175991670332,2.572956052321455
2024-03-03 06:15:00,7.533799999999999,13.2458,56.044,54.117999999999995,57.165,230.0,209.4,False,False,False,2.4125158359420285,2.649850249602037
2024-03-03 06:20:00,7.316,13.281799999999999,56.278,54.334,57.38099999999999,232.3,218.1,False,False,False,2.504692706206055,2.6677676095904017
2024-03-03 06:25:00,7.563599999999999,13.220400000000001,56.387,54.288,56.795,236.1,219.6,False,False,False,2.3294620672031634,2.5044899547662425
2024-03-03 06:30:00,7.4184,13.143600000000001,56.160000000000004,54.361000000000004,57.935,227.4,218.3,False,False,False,2.46224050694811,2.564880857901971
2024-03-03 06:35:00,7.546200000000001,13.046199999999999,56.015,54.384,56.872,237.1,217.8,False,False,False,2.252659619710389,2.4522754629629624
2024-03-03 06:40:00,7.4068,13.280000000000001,56.413,54.574,57.573,235.6,213.9,False,False,False,2.439483089605736,2.686966881304868
2024-03-03 06:45:00,7.484,13.148,56.04600000000001,54.673,56.504,232.9,215.3,False,False,False,2.3609867617003006,2.5539889307942403
2024-03-03 06:50:00,7.4921999999999995,13.0882,56.374,54.80499999999999,57.938,237.9,221.5,False,False,False,2.3094805822707962,2.4804759842989728
2024-03-03 06:55:00,7.5081999999999995,13.2838,56.275,55.6265,56.706500000000005,241.5,220.9,False,False,False,2.341002809330573,2.559312713686434
2024-03-03 07:00:00,7.5174,13.294599999999999,56.614999999999995,54.465999999999994,57.900999999999996,236.4,223.4,False,False,False,2.3974754109513055,2.5369883041579615
2024-03-03 07:05:00,7.449,13.2316,57.092999999999996,55.084,57.785000000000004,235.8,225.9,False,False,False,2.4197749103618884,2.5258208227681864
2024-03-03 07:10:00,7.432599999999999,13.149799999999999,57.343999999999994,55.2715,58.717999999999996,233.8,223.0,False,False,False,2.4323437436531696,2.550143350969108
2024-03-03 07:15:00,7.4004,13.0952,57.06,54.64399999999999,58.483000000000004,231.2,220.0,False,False,False,2.433665103186274,2.557560781166666
2024-03-03 07:20:00,7.475800000000001,13.176400000000001,56.907000000000004,54.846000000000004,57.714999999999996,233.9,220.3,False,False,False,2.397849029585293,2.5458778394008172
2024-03-03 07:25:00,7.405500000000001,13.331,56.937,55.6785,58.668000000000006,241.5,227.6,False,False,False,2.4398727773550717,2.588880824829744
2024-03-03 07:30:00,7.3762,13.218799999999998,56.52,55.398,57.541,238.6,226.5,False,False,False,2.4090407127293467,2.537735602901643
2024-03-03 07:35:00,7.514799999999999,13.379,57.30800000000001,54.973,58.330999999999996,238.8,225.5,False,False,False,2.4323597628605995,2.575820449539296
2024-03-03 07:40:00,7.4086,13.344,57.612,55.238,58.29600000000001,243.0,235.1,False,False,False,2.4269132761271153,2.5084641688595872
2024-03-03 07:45:00,7.507099999999999,13.0762,56.92,55.173,57.8085,237.0,226.2,False,False,False,2.3178091270845056,2.428473753841856
2024-03-03 07:50:00,7.5428,13.0044,57.306,55.434000000000005,58.549,237.9,228.9,False,False,False,2.282962128130401,2.372724728187953
2024-03-03 07:55:00,7.484,13.1565,57.303,55.43300000000001,58.345000000000006,242.3,223.9,False,False,False,2.3252339530024764,2.5163206199754353
2024-03-03 08:00:00,7.4036,13.035,56.465999999999994,55.81699999999999,56.902,237.1,0.0,False,True,False,2.3328695988682693,
2024-03-03 08:05:00,7.3521,13.3464,57.303,55.633,58.254999999999995,239.3,0.0,False,True,False,2.489547919414263,
2024-03-03 08:10:00,7.406999999999999,13.036600000000002,56.845000000000006,55.19500000000001,57.823,249.3,0.0,False,True,False,2.2268852304586186,
2024-03-03 08:15:00,7.598000000000001,13.1792,57.102,54.428,58.701499999999996,240.9,0.0,False,True,False,2.2896784510654484,
2024-03-03 08:20:00,7.419,13.0584,57.402,55.394000000000005,57.781000000000006,233.0,0.0,False,True,False,2.396852100193133,
2024-03-03 08:25:00,7.373399999999999,13.378800000000002,56.984,55.568999999999996,58.234500000000004,238.6,0.0,False,True,False,2.4955792559898025,
2024-03-03 08:30:00,7.417199999999999,13.209800000000001,56.340999999999994,55.069,58.51899999999999,238.8,0.0,False,True,False,2.393043011453099,
2024-03-03 08:35:00,7.3,13.0412,56.932,55.15,58.313,236.4,0.0,False,True,False,2.4024581778294785,
2024-03-03 08:40:00,7.2096,13.1744,56.840999999999994,54.973,57.6375,233.1,0.0,False,True,False,2.5173454431193094,
2024-03-03 08:45:00,7.3848,13.015200000000002,56.254,54.999,57.13099999999999,240.5,0.0,False,True,False,2.288594111600832,
2024-03-03 08:50:00,7.4382,13.127600000000001,56.78099999999999,54.71900000000001,57.384,245.6,0.0,False,True,False,2.271278542191459,
2024-03-03 08:55:00,7.461799999999999,13.102500000000001,56.400999999999996,55.452999999999996,58.237,238.0,0.0,False,True,False,2.340351907951681,
2024-03-03 09:00:00,7.328999999999999,13.190000000000001,55.9585,54.92999999999999,57.298,238.2,0.0,False,True,False,2.4025082212484854,
