timestamp,supply_temp_c,return_temp_c,pump1_flow_m3h,pump2_flow_m3h,pump3_flow_m3h,chiller1_power_kw,chiller2_power_kw,AHU-03_FAULT,CHILLER-02_FAULT,PUMP-03_FAULT,cop_chiller1,cop_chiller2
2024-03-03 09:05:00,7.4021,13.125399999999999,56.246,54.739999999999995,57.773,233.5,0.0,False,True,False,2.4014323388329757,
2024-03-03 09:10:00,7.3456,13.1082,56.04,54.339999999999996,58.010000000000005,235.3,0.0,False,True,False,2.394179070760731,
2024-03-03 09:15:00,7.3386,13.0292,56.705,54.010000000000005,57.713,234.7,0.0,False,True,False,2.370844372854234,
2024-03-03 09:20:00,7.364400000000001,13.225,56.544000000000004,54.778999999999996,57.293000000000006,228.4,0.0,False,True,False,2.5118202019653624,
2024-03-03 09:25:00,7.4916,13.031799999999999,55.763,54.736000000000004,56.986000000000004,244.7,0.0,False,True,False,2.20146191450983,
2024-03-03 09:30:00,7.3744,12.9316,56.357000000000006,54.0625,56.886,233.4,0.0,False,True,False,2.3126461016066835,
2024-03-03 09:35:00,7.388800000000001,12.864799999999999,56.298,54.087,56.99249999999999,239.1,0.0,False,True,False,2.2254852770807183,
2024-03-03 09:40:00,7.2989999999999995,13.1428,55.160000000000004,53.662,57.366,239.5,0.0,False,True,False,2.3541453466666664,
2024-03-03 09:45:00,7.1866,12.884,56.39,53.577,55.754999999999995,232.2,0.0,False,True,False,2.360687210082304,
2024-03-03 09:50:00,7.2540000000000004,13.0362,54.902,53.836,57.323,231.1,0.0,False,True,False,2.4121515946415686,
2024-03-03 09:55:00,7.333,13.0428,55.168000000000006,54.001,55.952999999999996,235.3,0.0,False,True,False,2.326203445724134,
2024-03-03 10:00:00,7.2744,13.022,55.17999999999999,53.94199999999999,56.374,226.3,0.0,False,True,False,2.440244086100063,
2024-03-03 10:05:00,7.243600000000001,12.9488,54.767999999999994,53.281000000000006,55.95,233.7,0.0,False,True,False,2.3243265679313465,
2024-03-03 10:10:00,7.215999999999999,12.9425,55.31,52.92999999999999,56.403,229.9,0.0,False,True,False,2.3808791401515155,
2024-03-03 10:15:00,7.141799999999999,12.8192,54.334,52.984,55.656000000000006,234.3,0.0,False,True,False,2.292658211319771,
2024-03-03 10:20:00,7.1614,12.9676,54.955999999999996,53.161500000000004,55.697,217.5,0.0,False,True,False,2.5388021421340987,
2024-03-03 10:25:00,7.1932,12.8582,54.701,53.01899999999999,55.915,229.8,0.0,False,True,False,2.3419082472077166,
2024-03-03 10:30:00,7.2056,12.7512,54.635000000000005,52.174,55.266999999999996,225.3,0.0,False,True,False,2.316060205040193,
2024-03-03 10:35:00,7.3128,12.6828,54.022000000000006,52.92100000000001,54.715999999999994,229.3,0.0,False,True,False,2.197930240223869,
2024-03-03 10:40:00,7.2174000000000005,12.779,54.28099999999999,51.562,54.79600000000001,227.8,0.0,False,True,False,2.276883489922934,
2024-03-03 10:45:00,7.0203999999999995,12.7304,53.705,52.239999999999995,54.876999999999995,226.8,0.0,False,True,False,2.3506193241720554,
2024-03-03 10:50:00,7.151000000000001,12.729600000000001,53.976,51.846000000000004,54.836,224.6,0.0,False,True,False,2.316656330132582,
2024-03-03 10:55:00,7.1148,12.7292,53.313,51.333000000000006,54.278,229.5,0.0,False,True,False,2.257116282624062,
2024-03-03 11:00:00,7.0794,12.636199999999999,53.534000000000006,51.399,54.092,224.9,0.0,False,True,False,2.281100922385257,
2024-03-03 11:05:00,7.0914,12.6182,52.487,51.311,53.952999999999996,219.5,0.0,False,True,False,2.3059778461300935,
2024-03-03 11:10:00,7.051599999999999,12.6672,52.223,51.379999999999995,54.251,226.4,0.0,False,True,False,2.2731030229387508,
2024-03-03 11:15:00,6.973000000000001,12.6632,52.315999999999995,51.253,53.940999999999995,221.5,0.0,False,True,False,2.3491227867820412,
2024-03-03 11:20:00,7.1048,12.4956,51.987,50.882999999999996,53.258,226.6,0.0,False,True,False,2.1563432612729234,
2024-03-03 11:25:00,7.0402000000000005,12.7202,52.714999999999996,50.88,53.884,226.6,0.0,False,True,False,2.2916846925566334,
2024-03-03 11:30:00,7.0464,12.467600000000001,52.053,50.201,53.038,224.1,0.0,False,True,False,2.1809536788338537,
2024-03-03 11:35:00,7.0202,12.4838,51.201,50.281,52.992,218.8,0.0,False,True,False,2.2393952696221815,
2024-03-03 11:40:00,6.9684,12.488800000000001,51.791,49.903,53.06699999999999,221.6,0.0,False,True,False,2.2382371703219013,
2024-03-03 11:45:00,6.9579,12.4354,51.635000000000005,50.517,52.8245,221.5,0.0,False,True,False,2.2249399267463,
2024-03-03 11:50:00,7.103399999999999,12.4464,51.424,49.477999999999994,52.229,213.0,0.0,False,True,False,2.2300390844679185,
2024-03-03 11:55:00,7.0608,12.2598,50.227,49.567,51.416,220.4,0.0,False,True,False,2.0707731537356318,
2024-03-03 12:00:00,7.0386,12.277,51.009,48.793,51.775999999999996,214.8,0.0,False,True,False,2.1460722480446917,
2024-03-03 12:05:00,6.9563999999999995,12.349,50.314,48.916000000000004,51.372,209.0,0.0,False,True,False,2.2559342922222223,
2024-03-03 12:10:00,6.9766,12.3776,50.056,49.096,51.202,215.1,0.0,False,True,False,2.191757688749418,
2024-03-03 12:15:00,6.9228000000000005,12.389,49.164,48.666,51.412,213.6,0.0,False,True,False,2.2172727276269244,
2024-03-03 12:20:00,6.973000000000001,12.185599999999999,49.989999999999995,48.588,50.669,213.6,0.0,False,True,False,2.1144749616338947,
2024-03-03 12:25:00,7.1242,12.288599999999999,49.270500000000006,47.923,51.054,212.4,0.0,False,True,False,2.092649642982318,
2024-03-03 12:30:00,6.9552,12.3652,48.8065,47.188,49.86,198.2,0.0,False,True,False,2.31130486328344,
2024-03-03 12:35:00,6.9462,11.9916,47.7725,47.753,49.892,205.7,0.0,False,True,False,2.0707218709893045,
2024-03-03 12:40:00,6.8214,12.1298,49.587,47.154,49.705,210.2,0.0,False,True,False,2.147099783243472,
2024-03-03 12:45:00,6.865600000000001,12.0532,48.964,46.702,49.036,200.4,0.0,False,True,False,2.174638554790419,
2024-03-03 12:50:00,6.8804,12.145,48.132,47.174,48.409,199.8,0.0,False,True,False,2.198445886177844,
2024-03-03 12:55:00,6.7956,12.222800000000001,46.7805,46.35,48.871500000000005,196.5,0.0,False,True,False,2.2769396405089064,
2024-03-03 13:00:00,6.7639,12.107,47.852999999999994,45.687,47.636,199.2,0.0,False,True,False,2.1984096732820166,
2024-03-03 13:05:00,6.82,11.9728,47.977,46.282,48.878,194.8,0.0,False,True,False,2.198113074982888,
2024-03-03 13:10:00,6.837000000000001,12.0036,48.205,46.004,48.471,196.3,0.0,False,True,False,2.180175355068772,
2024-03-03 13:15:00,6.8088,11.9632,46.995,45.665,47.727999999999994,191.0,0.0,False,True,False,2.1994724346247816,
2024-03-03 13:20:00,6.846000000000001,11.884,47.227,45.051,48.018,191.0,0.0,False,True,False,2.148393700290866,
2024-03-03 13:25:00,6.906499999999999,11.9312,45.75,45.402,47.609,193.0,0.0,False,True,False,2.0973167949093265,
2024-03-03 13:30:00,6.690600000000001,11.8232,46.559000000000005,44.929,47.126,190.6,0.0,False,True,False,2.1670324010085107,
2024-03-03 13:35:00,7.661,11.905,46.077,44.424,46.202000000000005,190.2,0.0,False,True,False,1.770870051816801,
2024-03-03 13:40:00,6.744,11.753200000000001,45.767,44.900999999999996,46.364,192.3,0.0,False,True,False,2.0723106998555507,
2024-03-03 13:45:00,6.805199999999999,11.7508,44.78,44.141999999999996,46.065999999999995,187.5,0.0,False,True,False,2.0670770434844448,
2024-03-03 13:50:00,6.678399999999999,11.7178,45.579,44.269999999999996,45.806,191.3,0.0,False,True,False,2.0746433708398673,
2024-03-03 13:55:00,6.8616,11.8768,45.336,43.702999999999996,45.434,176.9,0.0,False,False,False,2.2132950007285963,
2024-03-03 14:00:00,6.6562,11.7016,44.471,43.503,45.007999999999996,181.2,174.7,False,False,False,2.1496811841611465,2.229663597996564
2024-03-03 14:05:00,6.7264,11.6076,44.082,43.141,45.388,188.6,172.6,False,False,False,1.9925455101743843,2.1772542480816273
2024-03-03 14:10:00,6.6354,11.5822,44.695,42.858,45.751999999999995,180.7,172.6,False,False,False,2.1186363734550824,2.2180625300309003
2024-03-03 14:15:00,6.7004,11.7318,43.6535,42.43,44.8565,183.3,169.5,False,False,False,2.086615852033703,2.2564996205178627
2024-03-03 14:20:00,6.622200000000001,11.5042,42.963,42.45,43.722,178.5,168.7,False,False,False,2.0504411395891693,2.1695539028848057
2024-03-03 14:25:00,6.7196,11.4556,42.786,42.559,44.486000000000004,172.3,170.7,False,False,False,2.0718036974269687,2.091223064245265
2024-03-03 14:30:00,6.6884,11.6054,43.0385,41.853,43.805,178.8,168.7,False,False,False,2.054675371527778,2.177687945638214
2024-03-03 14:35:00,6.6622,11.5334,42.585,41.218,44.095,173.9,172.7,False,False,False,2.0799070052776174,2.094359167445152
2024-03-03 14:40:00,6.6766000000000005,11.4936,41.879000000000005,41.32,43.400999999999996,177.1,163.3,False,False,False,1.9991048654244308,2.1680433047560723
2024-03-03 14:45:00,6.640599999999999,11.614799999999999,42.081,40.042,43.010000000000005,170.5,164.3,False,False,False,2.1194076708602148,2.199385318817204
2024-03-03 14:50:00,6.6494,11.5488,41.93,40.4585,42.199,167.7,165.4,False,False,False,2.113139128693765,2.142523771958551
2024-03-03 14:55:00,6.7146,11.467600000000001,41.4255,40.399,42.522,161.6,164.6,False,False,False,2.123263083238793,2.0845644851238694
2024-03-03 15:00:00,6.681,11.5524,41.975,40.214999999999996,42.8,173.0,159.6,False,False,False,2.0432746270712907,2.2148277599206345
2024-03-03 15:05:00,6.5775999999999994,11.41,41.709,40.638,41.6,167.6,158.9,False,False,False,2.0747638210222754,2.1883600780574786
2024-03-03 15:10:00,6.5611999999999995,11.3284,41.46,40.159,41.985,163.3,155.6,False,False,False,2.0948527362591007,2.1985183279634395
2024-03-03 15:15:00,6.6272,11.158,41.337,39.034000000000006,41.730000000000004,160.3,155.7,False,False,False,2.003569332799611,2.0627627748733315
2024-03-03 15:20:00,6.610200000000001,11.3276,41.933,39.326,40.994,164.1,153.2,False,False,False,2.0403159855068047,2.185482070637511
2024-03-03 15:25:00,6.5084,11.3098,40.625,38.989,40.239,158.0,151.6,False,False,False,2.1144795813607593,2.2037452101253296
2024-03-03 15:30:00,6.6732,11.249600000000001,40.486000000000004,39.480000000000004,40.795,153.4,156.1,False,False,False,2.091554104077938,2.055377319446225
2024-03-03 15:35:00,6.489,11.272200000000002,39.87,38.793,40.8375,158.2,142.9,False,False,False,2.0976139809734518,2.3222010622113367
2024-03-03 15:40:00,6.5572,11.317400000000001,40.334,38.293,40.809,152.1,147.9,False,False,False,2.170076387332896,2.2317012745999554
2024-03-03 15:45:00,6.576600000000001,11.1416,39.065999999999995,38.033,40.394999999999996,152.4,143.2,False,False,False,2.043220745662,2.174489117590006
2024-03-03 15:50:00,6.5085999999999995,11.275,38.468,38.05,39.513,150.4,145.6,False,False,False,2.1348161034574473,2.205194656318682
2024-03-03 15:55:00,6.6378,11.1176,38.461,37.834999999999994,39.777,152.4,147.6,False,False,False,1.980836605216535,2.045254055792683
2024-03-03 16:00:00,6.4898,11.1536,38.323,37.099000000000004,39.492000000000004,155.5,147.4,False,False,False,2.000903998906753,2.110858696268657
2024-03-03 16:05:00,6.629599999999999,11.127799999999999,38.786500000000004,37.604,38.205,146.3,147.7,False,False,False,2.0455296749999996,2.026140768127962
2024-03-03 16:10:00,6.5876,11.0773,37.327,37.548,38.499,148.9,141.1,False,False,False,1.9846314974666064,2.094341814123159
2024-03-03 16:15:00,6.530799999999999,10.9958,38.243,36.978500000000004,39.077,150.8,143.6,False,False,False,1.9647370638538901,2.0632475573061746
2024-03-03 16:20:00,6.518000000000001,11.0442,37.528,36.572,39.333999999999996,149.0,149.3,False,False,False,2.000481336636838,1.9964616152638235
2024-03-03 16:25:00,6.5526,11.158199999999999,37.598,36.626,38.2965,154.3,139.3,False,False,False,1.9498254247353632,2.159785089997606
2024-03-03 16:30:00,6.6021,11.057599999999999,36.982,35.956,38.069,152.0,138.8,False,False,False,1.8890654769097215,2.068717236961654
2024-03-03 16:35:00,6.5872,11.0334,36.590999999999994,36.532,38.581,146.2,136.3,False,False,False,1.97221443006536,2.1154640475095787
2024-03-03 16:40:00,6.6006,11.047,37.052,35.998000000000005,38.062,141.6,137.8,False,False,False,2.02558292002511,2.0814407944525075
2024-03-03 16:45:00,6.4536,11.0886,36.779,35.634,37.575,143.6,137.8,False,False,False,2.0610303586350978,2.147779096516691
2024-03-03 16:50:00,6.4848,11.0256,37.143,35.827999999999996,37.495,140.7,129.3,False,False,False,2.0697156810234545,2.252196413921114
2024-03-03 16:55:00,6.5438,11.001999999999999,36.589999999999996,35.283,37.156,145.5,131.7,False,False,False,1.9394668833562423,2.1426912037079218
2024-03-03 17:00:00,6.5762,11.0274,36.769,34.827999999999996,37.195499999999996,142.4,131.1,False,False,False,1.9742850691323341,2.1444560933977455
2024-03-03 17:05:00,6.521599999999999,11.1268,36.537,35.004000000000005,37.278000000000006,145.0,128.6,False,False,False,2.006453086,2.2623304624416796
2024-03-03 17:10:00,6.5602,11.0755,35.832,34.858999999999995,35.997,137.4,128.1,False,False,False,2.03544436797671,2.183216675722092
2024-03-03 17:15:00,6.4988,10.874,35.779,34.573,36.641,136.1,124.7,False,False,False,1.996820080871908,2.1793681877038225
2024-03-03 17:20:00,6.5934,11.006,35.681,34.057,36.62,136.4,138.2,False,False,False,1.9975338049283156,1.9715167220855445
2024-03-03 17:25:00,6.5952,10.868,35.575,34.178,36.81,137.4,130.7,False,False,False,1.9238714773896168,2.0224938102014796
2024-03-03 17:30:00,6.4754000000000005,10.8064,35.019999999999996,34.284,36.0105,141.2,124.2,False,False,False,1.8753634284604186,2.1320556851740022
2024-03-03 17:35:00,6.547199999999999,10.8944,34.819,33.707,35.748000000000005,134.0,132.8,False,False,False,1.963923838208955,1.981670137951807
2024-03-03 17:40:00,6.4277999999999995,10.958,35.214,33.989999999999995,34.577,134.9,115.6,False,False,False,2.0233315916275427,2.3611369525134562
2024-03-03 17:45:00,6.5032,10.952000000000002,34.669,33.6,35.474000000000004,128.5,123.5,False,False,False,2.0851741981322967,2.1695942061538473
2024-03-03 17:50:00,6.553999999999999,10.8438,34.274,33.323,35.001999999999995,132.1,115.6,False,False,False,1.9342880131171671,2.2103758350586316
2024-03-03 17:55:00,6.2896,10.8116,34.196999999999996,33.852,35.766,126.2,125.4,False,False,False,2.159608841125198,2.1733862499999996
2024-03-03 18:00:00,6.3994,10.856399999999999,34.921,33.137,34.805,130.3,122.4,False,False,False,2.0426840137929556,2.174523913375998
2024-03-03 18:05:00,6.506600000000001,10.7018,34.620999999999995,33.472,34.297,138.9,120.6,False,False,False,1.7953608581713456,2.0677912371475946
2024-03-03 18:10:00,6.4806,10.6622,34.032,33.1605,34.306,129.3,125.6,False,False,False,1.9056685715476496,1.96180689730184
2024-03-03 18:15:00,6.5966000000000005,10.93,34.261,32.765,34.601,123.9,117.3,False,False,False,2.0635279870908434,2.1796344211471057
2024-03-03 18:20:00,6.518600000000001,10.8368,32.835,32.805,34.596,124.0,124.7,False,False,False,2.026509204677419,2.015133451323175
2024-03-03 18:25:00,6.3167,10.9948,33.681,32.464,34.792,131.5,116.7,False,False,False,2.084672926854668,2.3490530409716266
2024-03-03 18:30:00,6.4672,10.911,33.744,32.608999999999995,34.3555,129.6,123.3,False,False,False,2.004746278092849,2.1071785696742356
2024-03-03 18:35:00,6.4596,10.6898,33.081,32.414,34.160000000000004,123.1,111.9,False,False,False,1.988134340396245,2.1871254450650377
2024-03-03 18:40:00,6.570399999999999,10.7722,33.225,32.033,33.845,122.8,119.8,False,False,False,1.9686458547909884,2.01794416501113
2024-03-03 18:45:00,6.558400000000001,10.7422,33.083,32.114999999999995,34.1985,122.7,119.8,False,False,False,1.9676200088359137,2.015250209383695
2024-03-03 18:50:00,6.476000000000001,10.884200000000002,33.463499999999996,32.413,34.007,119.3,116.5,False,False,False,2.142685269216262,2.1941832842703866
2024-03-03 18:55:00,6.4428,10.6694,32.849000000000004,32.055,34.6275,120.2,118.3,False,False,False,2.0318470632533736,2.064480278977646
2024-03-03 19:00:00,6.5038,10.6417,32.938,32.314499999999995,33.483000000000004,118.4,115.2,False,False,False,2.00329729070594,2.058944437669994
2024-03-03 19:05:00,6.605199999999999,10.8292,33.162,32.648,33.777,119.0,116.0,False,False,False,2.05221748347339,2.105292073563219
2024-03-03 19:10:00,6.4988,10.68,33.933,31.894,33.204,118.2,122.3,False,False,False,2.033753976189133,1.9655741617788678
2024-03-03 19:15:00,6.6202,10.8,32.786,31.986,33.6825,120.1,117.6,False,False,False,1.9892613769058198,2.031550096652967
2024-03-03 19:20:00,6.5092,10.9172,33.162,32.064,33.038,127.0,111.4,False,False,False,1.9800496895888011,2.2573277430680228
2024-03-03 19:25:00,6.5172,10.6762,32.623000000000005,32.138,33.649,122.3,116.2,False,False,False,1.942877775733624,2.044870498900363
2024-03-03 19:30:00,6.5646,10.9886,33.251,32.033,33.382999999999996,120.1,120.7,False,False,False,2.110026063280599,2.0995371184755585
2024-03-03 19:35:00,6.4898,11.0252,33.431,31.723000000000003,33.82899999999999,121.0,112.6,False,False,False,2.1539450671212115,2.3146301342954407
2024-03-03 19:40:00,6.5733999999999995,10.9476,32.737,32.005,33.442,117.8,117.4,False,False,False,2.1165954215053766,2.1238069902328225
2024-03-03 19:45:00,6.554,10.8134,32.992000000000004,32.144999999999996,33.68,122.1,117.8,False,False,False,2.001281648198198,2.0743335249999997
2024-03-03 19:50:00,6.5404,10.871,32.857,32.085,32.986000000000004,116.4,109.9,False,False,False,2.115172354219168,2.240273539864524
2024-03-03 19:55:00,6.5548,10.980599999999999,33.092,32.340999999999994,33.143,116.9,116.2,False,False,False,2.1666674058359465,2.179719619124115
2024-03-03 20:00:00,6.508799999999999,10.8766,33.114,32.241,34.0395,118.6,113.6,False,False,False,2.1251235969154023,2.2186589664979466
2024-03-03 20:05:00,6.513,10.791,33.025,32.558,32.769999999999996,121.9,111.9,False,False,False,2.0038650534591196,2.182941465743223
2024-03-03 20:10:00,6.4866,10.6835,32.455,31.997000000000003,33.483,119.1,118.7,False,False,False,2.0035425625874614,2.0102941803215386
2024-03-03 20:15:00,6.5994,10.9556,33.028000000000006,32.9015,34.6665,119.4,112.2,False,False,False,2.130727845170296,2.2674590437908497
2024-03-03 20:20:00,6.6012,10.8818,32.589,32.07,33.041,117.2,115.6,False,False,False,2.0716452308494495,2.1003185212418294
2024-03-03 20:25:00,6.686400000000001,10.979,33.815,31.907,33.464999999999996,122.1,113.5,False,False,False,2.0244324844344335,2.1778256066030335
2024-03-03 20:30:00,6.7736,10.9396,32.624,32.5385,33.562,124.2,113.1,False,False,False,1.9225002192476293,2.1111806121180865
2024-03-03 20:35:00,6.594499999999999,10.8644,33.836,32.687,34.418,116.6,104.4,False,False,False,2.146004072877359,2.396782326604406
2024-03-03 20:40:00,6.625400000000001,10.9138,33.354,31.865,33.667,108.6,105.6,False,False,False,2.2669610441375077,2.3313633465277777
2024-03-03 20:45:00,7.6698,10.885,33.644999999999996,32.227999999999994,34.95,120.1,111.7,False,False,False,1.5669978005920988,1.6848382797771804
2024-03-03 20:50:00,6.4654,10.927,33.248000000000005,32.232,33.462,120.1,106.8,False,False,False,2.13389032484041,2.399627603121098
2024-03-03 20:55:00,6.5556,10.9376,33.454,32.608999999999995,34.131,119.6,106.8,False,False,False,2.13121220206243,2.386638383583021
2024-03-03 21:00:00,6.708799999999999,10.7965,33.6385,32.214999999999996,34.721,125.2,110.2,False,False,False,1.9063663068612446,2.165853553711686
2024-03-03 21:05:00,6.6348,10.8854,33.313,32.0875,34.068,120.8,116.0,False,False,False,2.031948318499356,2.1160289385751914
2024-03-03 21:10:00,6.6506,11.0218,33.5415,32.6645,34.565,117.9,115.1,False,False,False,2.1690333332579397,2.221798696708176
2024-03-03 21:15:00,6.5038,10.985,33.536,32.665,34.3245,121.2,110.5,False,False,False,2.1578027125825074,2.366748314615384
2024-03-03 21:20:00,6.6502,10.8898,33.831,32.768,34.487,120.2,118.0,False,False,False,2.0699278741541876,2.108519749774011
2024-03-03 21:25:00,6.708,11.093399999999999,33.694,33.565999999999995,35.053000000000004,127.7,111.9,False,False,False,2.039825043761419,2.327843235820672
2024-03-03 21:30:00,6.647,11.0612,34.229,33.160000000000004,33.719,120.5,117.9,False,False,False,2.150276282213001,2.1976954368674013
2024-03-03 21:35:00,6.574,11.2092,34.61,33.332,34.6845,123.3,111.5,False,False,False,2.2397972365323957,2.4768340741205774
2024-03-03 21:40:00,6.6688,11.0748,34.072,33.119,34.826,119.7,114.8,False,False,False,2.1800511119929453,2.2731020740902053
2024-03-03 21:45:00,6.7074,11.055,34.3645,32.565,34.991,122.7,114.3,False,False,False,2.0965747363080682,2.2506537195538057
2024-03-03 21:50:00,6.736199999999999,11.064,34.489,33.351,34.898,121.5,117.7,False,False,False,2.1245443284773664,2.1931362439252338
2024-03-03 21:55:00,6.7552,11.0836,34.564,34.067,35.198,128.8,124.2,False,False,False,2.0256946539078675,2.100720381830381
2024-03-03 22:00:00,6.7598,11.215399999999999,34.4975,34.38,35.724000000000004,125.4,117.0,False,False,False,2.1576964972222212,2.3126080406125347
2024-03-03 22:05:00,6.806,11.1668,35.238,34.038,35.146,126.2,118.4,False,False,False,2.094800198943476,2.2328022390765767
2024-03-03 22:10:00,6.8111999999999995,11.172,35.064,34.128,36.1965,118.8,118.4,False,False,False,2.2458809787037044,2.253468414442568
2024-03-03 22:15:00,6.8992,11.2574,35.102,34.141,36.1145,129.0,122.1,False,False,False,2.066458501475021,2.1832362546296293
2024-03-03 22:20:00,6.715000000000001,11.3164,35.331,34.11,36.077999999999996,133.5,119.5,False,False,False,2.111461536816479,2.358829415606694
2024-03-03 22:25:00,6.7086,11.183,35.273,34.481,36.721000000000004,125.6,116.7,False,False,False,2.2020977897204532,2.370038409502047
2024-03-03 22:30:00,6.7856,11.116800000000001,36.4,34.275999999999996,35.864,133.1,126.2,False,False,False,2.0127352874196514,2.1227818284909317
2024-03-03 22:35:00,6.868399999999999,11.1396,36.036,34.929500000000004,36.868,127.0,123.1,False,False,False,2.1054438986614175,2.172147645247766
2024-03-03 22:40:00,6.981399999999999,11.1508,35.629999999999995,34.479,37.588,126.3,125.6,False,False,False,2.064037591409343,2.0755409856289813
2024-03-03 22:45:00,6.8511,11.278,36.303,35.105000000000004,37.178,127.4,122.4,False,False,False,2.190523437785627,2.280005604361837
2024-03-03 22:50:00,6.8706000000000005,11.276599999999998,36.766000000000005,35.97,36.736000000000004,133.2,123.0,False,False,False,2.1022632859526187,2.276597314543811
2024-03-03 22:55:00,6.876,11.1408,36.435,36.016,37.4905,131.0,124.8,False,False,False,2.0779391098982183,2.1811700592681618
2024-03-03 23:00:00,6.9468000000000005,11.4284,37.222,35.707499999999996,37.804,142.0,125.4,False,False,False,2.028932316165884,2.297515062962962
2024-03-03 23:05:00,6.922,11.3918,37.004000000000005,35.824,37.681,135.8,123.8,False,False,False,2.1116880173825887,2.316375062686232
2024-03-03 23:10:00,6.9631,11.429,36.72,36.013,37.929,133.2,125.0,False,False,False,2.1540067983024693,2.295309644271111
2024-03-03 23:15:00,6.7896,11.3724,37.559000000000005,36.256,38.730000000000004,142.7,126.1,False,False,False,2.0983451341976176,2.3745745491673276
2024-03-03 23:20:00,7.012600000000001,11.635,37.53,36.864999999999995,38.827999999999996,141.8,132.5,False,False,False,2.142741282651621,2.293137463245282
2024-03-03 23:25:00,6.832800000000001,11.484,38.567,36.855000000000004,38.368,141.6,123.3,False,False,False,2.1699495847457624,2.4920102287104617
2024-03-03 23:30:00,6.922199999999999,11.5806,37.602,37.18,38.457,143.3,134.7,False,False,False,2.1371273268667137,2.2735734665181897
2024-03-03 23:35:00,7.0592,11.638,38.260000000000005,37.109,38.789,142.8,132.3,False,False,False,2.1250717774198566,2.293728267691274
2024-03-03 23:40:00,7.029999999999999,11.6136,38.593,37.473,39.6315,150.9,136.6,False,False,False,2.0402586655805908,2.2538435771311214
2024-03-03 23:45:00,6.956,11.5652,38.878,37.399,39.405,140.7,130.7,False,False,False,2.2000929509121065,2.368424469727111
2024-03-03 23:50:00,7.034000000000001,11.6508,38.786,37.986000000000004,39.521,143.9,131.6,False,False,False,2.166095633186626,2.368549860300574
2024-03-03 23:55:00,6.922,11.8478,39.212,37.388,39.174,143.9,134.6,False,False,False,2.3007572767122224,2.4597249043008085
2024-03-04 00:00:00,7.0902,11.6104,39.86,38.546,40.359,144.7,141.6,False,False,False,2.153879378349843,2.201033517282643
2024-03-04 00:05:00,7.0394000000000005,11.530100000000001,39.161,38.296,40.205,145.8,145.4,False,False,False,2.103955406390032,2.1097434542755615
2024-03-04 00:10:00,7.1024,11.8036,39.843,38.567,40.382999999999996,151.3,146.4,False,False,False,2.1429124841080998,2.214635647852155
2024-03-04 00:15:00,7.048,11.7622,40.066,38.804,41.128,146.0,140.6,False,False,False,2.249432371849315,2.335825933783784
2024-03-04 00:20:00,7.0608,11.764,40.238,38.749,40.28,149.0,139.9,False,False,False,2.1856029058463826,2.3277686416805645
2024-03-04 00:25:00,7.0904,11.897200000000002,40.5,39.243,41.13,160.9,151.6,False,False,False,2.09639490207168,2.2249996025285843
2024-03-04 00:30:00,6.910200000000001,11.7297,41.238,39.858,41.167,150.1,146.4,False,False,False,2.27908291613924,2.3366826892930317
2024-03-04 00:35:00,7.0876,11.852599999999999,40.8335,39.683,41.509,153.9,147.6,False,False,False,2.193404177812071,2.287025087840635
2024-03-04 00:40:00,7.027299999999999,11.9092,41.1115,39.548,41.989,159.5,142.7,False,False,False,2.1793863085919543,2.4359643743547075
2024-03-04 00:45:00,7.055,11.8462,41.912,39.78,42.06,156.4,146.7,False,False,False,2.2009164841148054,2.346444022600924
2024-03-04 00:50:00,7.078399999999999,11.8208,42.3835,40.486000000000004,43.410000000000004,160.7,150.4,False,False,False,2.1635101857705874,2.3116761093971636
2024-03-04 00:55:00,7.1914,11.987,42.168,40.9265,42.523,158.6,142.3,False,False,False,2.2051274720996217,2.4577176182361207
2024-03-04 01:00:00,7.058400000000001,12.068999999999999,42.4795,40.888,43.089999999999996,157.4,149.2,False,False,False,2.3370789468710282,2.465524304540884
2024-03-04 01:05:00,7.198,11.929599999999999,41.907,41.875,43.349000000000004,162.9,153.4,False,False,False,2.1437897359729887,2.2765537678617984
2024-03-04 01:10:00,7.190299999999999,12.0048,43.057,42.179,43.886,162.0,157.7,False,False,False,2.227820552486283,2.288566452141901
2024-03-04 01:15:00,7.179399999999999,12.061,42.4145,41.605000000000004,43.359,163.2,153.4,False,False,False,2.211983848897059,2.353297028292047
2024-03-04 01:20:00,7.1256,12.027199999999999,42.949,42.415,43.730000000000004,167.5,152.0,False,False,False,2.193173042016583,2.4168189772222215
2024-03-04 01:25:00,7.109999999999999,11.8918,43.42,42.239,43.932,167.7,155.6,False,False,False,2.145245361329756,2.312067140713368
2024-03-04 01:30:00,7.1293999999999995,12.2436,43.714999999999996,42.716,44.738,163.1,158.8,False,False,False,2.387804354148784,2.452461524947523
2024-03-04 01:35:00,7.215999999999999,12.0666,43.87,42.708,44.124,163.8,163.8,False,False,False,2.247023340299824,2.247023340299824
2024-03-04 01:40:00,7.1370000000000005,12.3072,43.925,43.509,45.744,170.3,158.6,False,False,False,2.3473020026815417,2.5204636258301805
2024-03-04 01:45:00,7.2018,12.0658,44.0755,43.275999999999996,46.154,171.1,153.6,False,False,False,2.2033652699525934,2.454399724537036
2024-03-04 01:50:00,7.186400000000001,12.2436,43.963,43.35,46.85,176.2,165.4,False,False,False,2.2355313853007943,2.3815032048972182
2024-03-04 01:55:00,7.3316,12.265,45.063,43.843,45.439,171.3,165.7,False,False,False,2.246230187568917,2.322143820944813
2024-03-04 02:00:00,7.131,12.223400000000002,44.745,43.669,46.003,177.7,162.3,False,False,False,2.2363154557806544,2.4485105144314367
2024-03-04 02:05:00,7.326600000000001,12.332,45.62,44.354,46.322,180.9,166.2,False,False,False,2.1894101048092867,2.383058290974729
2024-03-04 02:10:00,7.2438,12.2666,46.357,44.971,47.357,184.1,166.8,False,False,False,2.196672804061802,2.424505175226485
2024-03-04 02:15:00,7.3378,12.2956,46.189,44.778,46.65,179.2,171.7,False,False,False,2.210379628338914,2.306930864288488
2024-03-04 02:20:00,7.4037999999999995,12.4118,46.472,45.422000000000004,47.5245,183.7,168.5,False,False,False,2.206578361942781,2.405628754236729
2024-03-04 02:25:00,7.384399999999999,12.2204,46.812,44.945,47.577999999999996,180.0,172.0,False,False,False,2.1732905638888886,2.2743738459302323
2024-03-04 02:30:00,7.3294,12.482800000000001,47.188,45.423,47.765,182.7,164.7,False,False,False,2.2987511218390813,2.5499807526411664
2024-03-04 02:35:00,7.3332,12.366200000000001,47.402,45.91,47.226,178.4,175.7,False,False,False,2.301810858650972,2.3371830232403723
2024-03-04 02:40:00,7.3646,12.5228,48.159000000000006,46.61,48.957,189.2,177.9,False,False,False,2.2748678312015502,2.4193647760726997
2024-03-04 02:45:00,7.3870000000000005,12.401900000000001,47.388,46.385000000000005,48.755,182.7,178.5,False,False,False,2.271264465803078,2.324705982645503
2024-03-04 02:50:00,7.3862,12.671,47.68,46.608,48.9865,184.6,177.4,False,False,False,2.3812749671722644,2.4779219782412625
2024-03-04 02:55:00,7.354000000000001,12.6224,49.301,47.05,49.019999999999996,186.5,182.7,False,False,False,2.3840835339231448,2.433670383561393
2024-03-04 03:00:00,7.4592,12.5769,48.491,46.292,49.186,195.8,187.2,False,False,False,2.1846149929307113,2.2849765791444088
2024-03-04 03:05:00,7.388800000000001,12.614,48.804,47.596,48.86,184.9,181.2,False,False,False,2.3831744391563006,2.4318374933774836
2024-03-04 03:10:00,7.2872,12.5342,49.1195,47.499,49.037,187.9,181.6,False,False,False,2.361320610497605,2.4432386713243393
2024-03-04 03:15:00,7.3484,12.549000000000001,49.892,47.152,50.489,194.8,178.6,False,False,False,2.2866382192305506,2.4940488527777784
2024-03-04 03:20:00,7.2612,12.736799999999999,49.167,47.661,50.559000000000005,201.1,186.7,False,False,False,2.329821285082048,2.5095182668987674
2024-03-04 03:25:00,7.3354,12.734,49.567,47.775999999999996,50.869,197.4,183.4,False,False,False,2.3532125459979736,2.532847091494002
2024-03-04 03:30:00,7.384,12.6782,49.83,48.637,51.909000000000006,188.4,185.7,False,False,False,2.4532497259495165,2.488918946520673
2024-03-04 03:35:00,7.3873999999999995,12.5728,49.512,49.131,50.424,200.0,183.3,False,False,False,2.2437660077250006,2.4481898611292965
2024-03-04 03:40:00,7.391800000000001,12.5502,50.5865,48.644999999999996,51.303,200.5,191.5,False,False,False,2.248435680842338,2.354106287252683
2024-03-04 03:45:00,7.523000000000001,12.703,50.685,48.961,50.82333333333334,202.2,186.7,False,False,False,2.2378985280433743,2.4236908536174093
2024-03-04 03:50:00,7.2906,12.7743,51.111000000000004,49.463,51.76466666666666,197.8,194.8,False,False,False,2.451891995247725,2.4896521389117043
2024-03-04 03:55:00,7.6328000000000005,12.822999999999999,50.826,48.959,52.44500000000001,207.7,195.7,False,False,False,2.208470637591611,2.3438904007551233
2024-03-04 04:00:00,7.4756,12.8988,51.29600000000001,49.785000000000004,52.847,200.0,200.7,False,False,False,2.4231875956444444,2.414736019575929
2024-03-04 04:05:00,7.425400000000001,12.754999999999999,52.144000000000005,50.405,52.492,211.8,198.4,False,False,False,2.2649520163466574,2.417927606160393
2024-03-04 04:10:00,7.5196,12.984199999999998,51.33,50.567,54.0665,206.7,196.4,False,False,False,2.3937823428868987,2.5193218445759773
2024-03-04 04:15:00,7.431400000000001,12.923599999999999,52.07899999999999,50.964999999999996,52.562,213.8,199.7,False,False,False,2.320645308424279,2.4844965795749165
2024-03-04 04:20:00,7.4506,12.9732,52.2625,50.509,52.982000000000006,214.8,203.7,False,False,False,2.324828449357283,2.4515127683944256
2024-03-04 04:25:00,7.362399999999999,12.814100000000002,52.727999999999994,50.56,53.178999999999995,207.6,196.0,False,False,False,2.3854545209149545,2.52663448235686
2024-03-04 04:30:00,7.4726,12.861799999999999,52.754,50.903499999999994,54.038,213.4,192.5,False,False,False,2.312027374484535,2.56304748942857
2024-03-04 04:35:00,7.453799999999999,12.9255,53.138,51.64,53.785000000000004,215.1,200.6,False,False,False,2.3416797861963428,2.5109437787180124
2024-03-04 04:40:00,7.4323999999999995,12.870600000000001,53.339999999999996,52.254,54.580999999999996,215.8,205.1,False,False,False,2.3433774864200396,2.465630724375644
2024-03-04 04:45:00,7.4096,12.9964,53.321000000000005,51.539,54.469500000000004,212.8,201.6,False,False,False,2.4284629356646827,2.56337754320161
2024-03-04 04:50:00,7.3902,12.923599999999999,53.080499999999994,51.943000000000005,53.782000000000004,215.6,206.7,False,False,False,2.3662064512896817,2.4680895544172974
2024-03-04 04:55:00,7.4375,13.0952,53.908,52.379999999999995,54.340999999999994,227.3,201.3,False,False,False,2.3211767964474257,2.6209810523224037
2024-03-04 05:00:00,7.494200000000001,12.936699999999998,53.822,51.802,54.690999999999995,221.8,207.1,False,False,False,2.2837830250914224,2.4458864073649322
2024-03-04 05:05:00,7.5798000000000005,13.1024,53.715999999999994,52.266,54.25699999999999,220.2,212.9,False,False,False,2.333126493498334,2.413125664012837
2024-03-04 05:10:00,7.5342,13.0594,54.1755,51.908,55.06700000000001,223.1,200.8,False,False,False,2.316988485524678,2.5743034418354362
2024-03-04 05:15:00,7.499899999999999,13.0994,54.595000000000006,52.42999999999999,55.789,227.8,203.9,False,False,False,2.323437854075212,2.5957780439349354
2024-03-04 05:20:00,7.5144,13.215,54.087,52.694,55.431,220.9,210.7,False,False,False,2.4302537219556353,2.547902454579971
2024-03-04 05:25:00,7.5212,13.097399999999999,54.873000000000005,52.568,55.713,223.4,217.1,False,False,False,2.3642678923356204,2.4328763111367
2024-03-04 05:30:00,7.49,13.1132,54.24300000000001,53.117999999999995,55.775999999999996,231.3,217.7,False,False,False,2.3025239405966276,2.4463655831878732
2024-03-04 05:35:00,7.404999999999999,13.064400000000001,55.113,53.32000000000001,55.141999999999996,225.5,215.7,False,False,False,2.383332079268293,2.491615131548447
2024-03-04 05:40:00,7.5316,13.101400000000002,54.806,53.702999999999996,56.638999999999996,229.2,203.0,False,False,False,2.3299258053810354,2.6306354413464694
2024-03-04 05:45:00,7.393000000000001,13.3138,56.112,53.092,56.107000000000006,230.1,218.2,False,False,False,2.469501594466174,2.604181103971891
2024-03-04 05:50:00,7.5822,13.1464,55.340999999999994,54.065,56.515,224.1,213.9,False,False,False,2.3916962206083587,2.505746250763596
2024-03-04 05:55:00,7.5676000000000005,13.253,55.412,53.74400000000001,56.919,224.1,214.4,False,False,False,2.4460606158584954,2.5567266045423915
2024-03-04 06:00:00,7.5024,12.998099999999999,55.39,54.101,56.270500000000006,230.4,219.2,False,False,False,2.2954508389992037,2.412736648291134
2024-03-04 06:05:00,7.5354,13.2036,55.965999999999994,54.3015,56.608000000000004,225.5,214.6,False,False,False,2.4352019610975604,2.5588911566985084
2024-03-04 06:10:00,7.598000000000001,13.203399999999998,55.897000000000006,54.178,57.20700000000001,222.6,220.4,False,False,False,2.4455381759159414,2.469949174042144
2024-03-04 06:15:00,7.404599999999999,13.140199999999998,55.499,54.38099999999999,57.142999999999994,231.2,216.5,False,False,False,2.4055317405469046,2.56886345687965
2024-03-04 06:20:00,8.305800000000001,13.1326,56.455499999999994,54.568,57.3925,233.4,218.5,False,False,False,2.022020647662572,2.159906723864734
2024-03-04 06:25:00,7.5658,13.111799999999999,56.108000000000004,54.416,57.20399999999999,235.1,220.9,False,False,False,2.297082482536981,2.444744643026004
2024-03-04 06:30:00,7.556,13.2778,55.6005,54.900999999999996,57.617,232.8,215.6,False,False,False,2.39888257158863,2.5902591032738087
2024-03-04 06:35:00,7.3332,13.176599999999999,55.587,54.940999999999995,57.295,228.1,218.5,False,False,False,2.495948364555019,2.605610169130434
2024-03-04 06:40:00,7.4046,13.3298,56.484,54.963,58.205,232.1,227.0,False,False,False,2.514378433070037,2.5708688736368086
2024-03-04 06:45:00,7.5264,13.1748,57.068,54.686,56.967999999999996,230.0,223.2,False,False,False,2.405542911391304,2.478830061021505
2024-03-04 06:50:00,7.6318,13.0836,56.102999999999994,54.847,57.70700000000001,237.1,226.1,False,False,False,2.2514199893786024,2.360953911904762
2024-03-04 06:55:00,7.4994,13.0238,56.725,55.1235,57.04600000000001,237.1,228.0,False,False,False,2.2846141119804115,2.375798271712963
2024-03-04 07:00:00,7.4896,13.125200000000001,56.878,55.2515,57.4855,230.9,224.7,False,False,False,2.4033901093065784,2.469705279211789
2024-03-04 07:05:00,7.373900000000001,13.0388,56.827999999999996,54.867,57.617,241.3,222.4,False,False,False,2.3076314603674533,2.5037386303357305
2024-03-04 07:10:00,7.3435999999999995,13.1882,56.86900000000001,55.348,58.197,242.5,222.4,False,False,False,2.3844713385979386,2.5999743687500003
2024-03-04 07:15:00,7.4438,13.366200000000001,57.415,55.263,58.116,237.3,218.8,False,False,False,2.474664870890106,2.6839029884013805
2024-03-04 07:20:00,7.422199999999999,13.314400000000001,57.121,54.69,57.592999999999996,240.9,227.6,False,False,False,2.4055153129375957,2.546083650644406
2024-03-04 07:25:00,7.3501,13.3128,56.863,55.051,58.287,238.0,223.1,False,False,False,2.4755510978559747,2.6408837350503003
2024-03-04 07:30:00,7.4266000000000005,13.1176,57.029999999999994,55.354,57.797000000000004,231.2,221.7,False,False,False,2.431955435878027,2.5361664265899857
2024-03-04 07:35:00,7.4214,13.321800000000001,56.169000000000004,55.391999999999996,57.4535,238.7,221.7,False,False,False,2.4254749052995392,2.611460802413171
2024-03-04 07:40:00,7.479000000000001,13.051999999999998,56.635000000000005,55.056000000000004,58.06,247.8,215.5,False,False,False,2.2163781892543253,2.548577797202886
2024-03-04 07:45:00,7.391800000000001,13.091800000000001,57.113,55.351,58.431999999999995,234.9,220.5,False,False,False,2.4075067972186743,2.5647317309145876
2024-03-04 07:50:00,7.4428,13.279,57.414,55.278999999999996,57.973,239.2,229.0,False,False,False,2.4174627232302117,2.5251401021688498
2024-03-04 07:55:00,7.5664,13.195599999999999,56.614,55.0615,57.888999999999996,243.5,222.1,False,False,False,2.2757598566119093,2.495036132755515
2024-03-04 08:00:00,7.412000000000001,13.239600000000001,56.812,55.302,57.815999999999995,243.7,228.0,False,False,False,2.3591092214015412,2.5215566546296295
2024-03-04 08:05:00,7.4464,13.1508,57.165,55.81699999999999,58.141999999999996,240.2,222.9,False,False,False,2.3593462257193085,2.5424628237675093
2024-03-04 08:10:00,7.315600000000001,13.265199999999998,56.658,55.495000000000005,58.645,239.9,223.5,False,False,False,2.4591447152424606,2.639592023206561
2024-03-04 08:15:00,7.3696,13.1688,56.69500000000001,55.826,57.813,234.4,231.5,False,False,False,2.4465585295221834,2.4772065629373645
2024-03-04 08:20:00,7.3427999999999995,13.2512,56.70399999999999,55.638999999999996,57.964,239.7,226.3,False,False,False,2.437126879307468,2.581437529695095
2024-03-04 08:25:00,7.404599999999999,13.081800000000001,57.13099999999999,55.372,57.947,241.6,233.4,False,False,False,2.3252949855132456,2.4069891538131967
2024-03-04 08:30:00,7.461,13.2072,57.169000000000004,55.4225,57.88099999999999,237.3,231.5,False,False,False,2.396520316705295,2.45656272636789
2024-03-04 08:35:00,7.3018,13.272,56.321000000000005,55.529999999999994,58.657,235.6,224.4,False,False,False,2.508430886559139,2.6336288630718947
2024-03-04 08:40:00,7.3554,13.2242,57.32000000000001,55.326,57.838,242.2,220.4,False,False,False,2.3982948932562618,2.635512809195402
2024-03-04 08:45:00,7.4708,13.028,56.189499999999995,55.513999999999996,57.385000000000005,235.5,228.9,False,False,False,2.316450223517339,2.383241710958206
2024-03-04 08:50:00,7.4551,13.225200000000001,56.30800000000001,54.851,58.349000000000004,239.1,222.4,False,False,False,2.3748585570565552,2.553186515252798
2024-03-04 08:55:00,7.198,12.9174,56.83299999999999,54.622,57.247,236.2,225.7,False,False,False,2.371562608537962,2.4818922823955103
2024-03-04 09:00:00,7.3352,12.915600000000001,56.013,55.166999999999994,57.858000000000004,247.3,225.3,False,False,False,2.2144676723817227,2.4307050837993787
2024-03-04 09:05:00,7.4856,13.0298,56.92999999999999,54.81699999999999,57.263999999999996,229.0,228.1,False,False,False,2.375538989759825,2.384912006378781
2024-03-04 09:10:00,7.316599999999999,13.1026,56.334500000000006,54.833000000000006,57.686,235.3,225.4,False,False,False,2.410517865597111,2.5163924302351384
2024-03-04 09:15:00,7.2568,13.0962,55.827,54.4145,57.178,238.6,223.8,False,False,False,2.3787434864801615,2.536050919902442
2024-03-04 09:20:00,7.3957999999999995,13.0178,56.676,54.044000000000004,57.864,227.8,215.7,False,False,False,2.415445600819432,2.550943476433318
2024-03-04 09:25:00,7.2506,12.924199999999999,56.36800000000001,54.282000000000004,57.416,239.4,221.2,False,False,False,2.312374742857142,2.502633424231464
2024-03-04 09:30:00,7.352199999999999,12.8954,55.965999999999994,54.346000000000004,56.616499999999995,235.1,222.6,False,False,False,2.2849789072120616,2.413290840456225
2024-03-04 09:35:00,7.2112,12.842400000000001,55.495000000000005,54.311,56.291,243.3,219.8,False,False,False,2.2318469895145454,2.470465753179658
2024-03-04 09:40:00,7.32,12.8868,55.424,54.090999999999994,56.657000000000004,235.1,223.7,False,False,False,2.2843077948674315,2.400718652540604
2024-03-04 09:45:00,7.37,12.8042,55.193000000000005,54.342999999999996,56.449,232.7,223.4,False,False,False,2.250359291684572,2.344040318598925
2024-03-04 09:50:00,7.189,12.7758,55.970000000000006,53.7405,57.164,238.8,219.2,False,False,False,2.266535704324865,2.4692003932152273
2024-03-04 09:55:00,7.179,12.929599999999999,55.016999999999996,54.376,56.992,234.1,230.2,False,False,False,2.3728468179434232,2.413047089837339
2024-03-04 10:00:00,7.233200000000001,12.892000000000001,54.791,53.633,56.373000000000005,236.4,222.5,False,False,False,2.2901818021761615,2.4332538338626724
2024-03-04 10:05:00,7.2506,12.9144,55.007000000000005,53.06,56.589,232.1,217.3,False,False,False,2.3326743553449183,2.491549553039832
2024-03-04 10:10:00,7.214,12.7584,54.52,53.230999999999995,55.392999999999994,234.1,221.6,False,False,False,2.243200188219659,2.3697344948656234
2024-03-04 10:15:00,7.2736,12.8084,54.346000000000004,53.283,55.81699999999999,239.8,217.7,False,False,False,2.190134747094801,2.412468132077783
2024-03-04 10:20:00,7.2585999999999995,12.9388,54.36,52.635000000000005,55.038,232.4,217.5,False,False,False,2.2991894714500862,2.456697163977012
2024-03-04 10:25:00,7.2025999999999994,12.758199999999999,54.154999999999994,52.713,55.71900000000001,230.3,211.0,False,False,False,2.2770188941332554,2.485295977814639
2024-03-04 10:30:00,7.1196,12.5692,54.85,52.037,55.352,225.7,209.9,False,False,False,2.2742181087185545,2.44540746611614
2024-03-04 10:35:00,7.1362,12.6732,54.985,53.053999999999995,55.452999999999996,228.7,222.8,False,False,False,2.2979927323033573,2.358846220277279
2024-03-04 10:40:00,7.138599999999999,12.624,53.899,52.039,55.8615,233.4,217.0,False,False,False,2.20764079614991,2.374485538347415
2024-03-04 10:45:00,7.141800000000001,12.888200000000001,53.599000000000004,51.725,53.916999999999994,232.1,212.4,False,False,False,2.2888608696155868,2.5011516376543206
2024-03-04 10:50:00,7.022799999999999,12.593399999999999,53.561,52.016,54.134,224.3,218.3,False,False,False,2.302773990555803,2.366065992128569
2024-03-04 10:55:00,7.2104,12.593599999999999,54.003,51.849000000000004,54.293000000000006,231.5,211.1,False,False,False,2.1619551940964716,2.370879334122848
2024-03-04 11:00:00,7.178,12.667399999999999,52.867,51.306999999999995,54.001999999999995,221.6,211.1,False,False,False,2.274780496510228,2.3879268499605235
2024-03-04 11:05:00,7.2904,12.5246,52.885000000000005,51.650999999999996,54.528999999999996,228.3,207.5,False,False,False,2.1172045408940474,2.3294351647523426
2024-03-04 11:10:00,7.0840000000000005,12.556000000000001,53.652,51.503,53.588,225.7,212.7,False,False,False,2.2343587168808154,2.3709203685942644
2024-03-04 11:15:00,7.2004,12.5314,52.826,50.5045,53.2735,220.8,216.1,False,False,False,2.195109804196859,2.242851664815671
2024-03-04 11:20:00,7.1228,12.4636,51.9,50.78,53.802499999999995,218.1,213.8,False,False,False,2.2246424018543993,2.2693849758860822
2024-03-04 11:25:00,7.0123999999999995,12.556000000000001,51.787,50.796,52.922000000000004,219.3,209.8,False,False,False,2.282135345569236,2.38547321870035
2024-03-04 11:30:00,6.9896,12.506,51.659000000000006,50.327,53.689,218.8,208.8,False,False,False,2.278615733927483,2.3877448399584926
2024-03-04 11:35:00,7.0468,12.5604,51.834,50.498000000000005,52.143499999999996,215.6,202.5,False,False,False,2.2934532623582764,2.441819868466392
2024-03-04 11:40:00,7.0416,12.5046,51.86,50.038,52.384,218.4,204.5,False,False,False,2.2404621527014643,2.392747844254278
2024-03-04 11:45:00,7.0569999999999995,12.4514,50.702999999999996,49.994,52.708000000000006,214.8,197.8,False,False,False,2.2366198244878954,2.4288470085945395
2024-03-04 11:50:00,7.159000000000001,12.427200000000001,51.039,49.79,52.501,219.8,202.5,False,False,False,2.1335630769639065,2.3158378484773663
2024-03-04 11:55:00,7.075,12.339400000000001,50.388999999999996,49.160000000000004,51.513,210.0,198.9,False,False,False,2.198510789619048,2.3212029452991456
2024-03-04 12:00:00,6.9274000000000004,12.3488,51.275,49.137,51.452999999999996,210.4,196.1,False,False,False,2.271784833108893,2.4374478780525806
2024-03-04 12:05:00,6.8436,12.206399999999999,50.817,48.894999999999996,51.583000000000006,215.9,195.3,False,False,False,2.181761729118418,2.411891230500084
2024-03-04 12:10:00,6.8396,12.5313,49.4,49.03,51.4405,207.3,204.1,False,False,False,2.388925688664442,2.426380672514154
2024-03-04 12:15:00,7.0802,12.265,49.704,48.75,51.583000000000006,209.3,198.6,False,False,False,2.1577689395657482,2.2740233587669243
2024-03-04 12:20:00,6.9007000000000005,12.318999999999999,50.102,48.452999999999996,50.786,207.4,191.6,False,False,False,2.2650465702708122,2.451830160094815
2024-03-04 12:25:00,7.1096,12.1816,49.622,48.076,50.079,203.1,193.6,False,False,False,2.142495668472017,2.247628462121212
2024-03-04 12:30:00,6.9724,12.2682,49.476,47.824,49.9935,210.4,196.2,False,False,False,2.152351548844792,2.308128266447219
2024-03-04 12:35:00,6.892,12.2066,49.135000000000005,47.196999999999996,49.7495,203.4,191.9,False,False,False,2.2159432786941435,2.3487382120187013
2024-03-04 12:40:00,6.896600000000001,11.992,48.878,47.467,49.675,203.2,192.6,False,False,False,2.1257427598972,2.2427358712934113
2024-03-04 12:45:00,6.989199999999999,12.141,48.783,46.706,48.327,202.0,185.0,False,False,False,2.1294066993839387,2.3250819095975976
2024-03-04 12:50:00,6.8908000000000005,12.0458,48.862,46.224000000000004,49.214999999999996,195.8,195.5,False,False,False,2.205611960830212,2.208996531614095
2024-03-04 12:55:00,6.8424000000000005,11.9932,47.281,46.463,48.3295,198.7,184.9,False,False,False,2.138127920569815,2.297706964939006
2024-03-04 13:00:00,6.9271,12.0158,47.055,45.803000000000004,47.842,197.6,187.5,False,False,False,2.103573982371795,2.216886500888889
2024-03-04 13:05:00,6.861199999999999,11.9456,47.165,45.862,49.316,201.8,190.7,False,False,False,2.082084965626033,2.2032760674532432
2024-03-04 13:10:00,6.828,12.013,46.917,45.788,47.682,204.3,185.6,False,False,False,2.0684787941888287,2.2768869485602248
2024-03-04 13:15:00,6.692,11.9864,46.717,45.306,47.921,195.3,185.7,False,False,False,2.202483050896057,2.316343240926225
2024-03-04 13:20:00,6.7754,11.8226,46.337,45.361000000000004,47.644,195.3,187.5,False,False,False,2.0906151641577058,2.1775847549866665
2024-03-04 13:25:00,6.831999999999999,11.855799999999999,47.513,44.422000000000004,47.989999999999995,196.7,176.7,False,False,False,2.0747562550838845,2.3095900134408605
2024-03-04 13:30:00,6.8988,11.829,46.726,44.93,46.687,196.2,179.9,False,False,False,2.0182107210244657,2.201072503974431
2024-03-04 13:35:00,6.8546,11.952000000000002,45.751999999999995,43.879000000000005,46.451,190.8,182.9,False,False,False,2.110643152242022,2.2018081653787744
2024-03-04 13:40:00,6.8138000000000005,11.8054,46.164,44.108999999999995,46.807,193.7,177.0,False,False,False,2.050822324786324,2.244317990458254
2024-03-04 13:45:00,6.8473,11.7466,45.309,43.381,46.966,193.0,183.7,False,False,False,1.9992150709153715,2.1004273744510984
2024-03-04 13:50:00,6.859,11.8036,45.251,43.714999999999996,45.396,187.8,177.8,False,False,False,2.0537889916400425,2.16930018352081
2024-03-04 13:55:00,6.8414,11.697199999999999,45.68,43.286,46.332,192.2,171.5,False,False,False,1.9844610061220944,2.223984871000971
2024-03-04 14:00:00,6.7754,11.696200000000001,45.373000000000005,43.679,45.275,183.4,173.0,False,False,False,2.0923940844904885,2.218179624829801
2024-03-04 14:05:00,6.6335999999999995,11.818999999999999,44.964999999999996,43.225,45.082,190.4,174.8,False,False,False,2.107162456512605,2.295215856521739
2024-03-04 14:10:00,6.7798,11.6176,44.432,43.622,44.87,182.8,166.8,False,False,False,2.0422970305251638,2.238200822422062
