timestamp,supply_temp_c,return_temp_c,pump1_flow_m3h,pump2_flow_m3h,pump3_flow_m3h,chiller1_power_kw,chiller2_power_kw,AHU-03_FAULT,CHILLER-02_FAULT,PUMP-03_FAULT,cop_chiller1,cop_chiller2
2024-03-06 23:25:00,6.8382000000000005,11.535,37.393,36.64,38.735,137.7,134.4,False,False,False,2.233046622319051,2.2878758920634916
2024-03-06 23:30:00,6.893000000000001,11.4904,38.655,36.791000000000004,39.388,147.7,134.0,False,False,False,2.0751336568946055,2.287292844203979
2024-03-06 23:35:00,6.9268,11.5394,38.163,37.138,39.396,138.9,128.5,False,False,False,2.2112578769658424,2.3902234950237786
2024-03-06 23:40:00,6.9318,11.5798,38.6395,37.785000000000004,38.634,147.1,132.6,False,False,False,2.1106486285217922,2.3414510803586395
2024-03-06 23:45:00,6.8384,11.6536,38.489,37.608999999999995,39.604,142.1,131.3,False,False,False,2.2761710945656426,2.463396135093509
2024-03-06 23:50:00,7.031000000000001,11.738800000000001,38.676,37.659,40.095,141.1,143.6,False,False,False,2.2552758718403028,2.2160127125116067
2024-03-06 23:55:00,7.005599999999999,11.7432,38.503,38.057,40.744,152.9,143.1,False,False,False,2.110121738129496,2.254630424598183
2024-03-07 00:00:00,7.010599999999999,11.4162,40.043,38.345,39.8375,144.6,132.5,False,False,False,2.0911814377823887,2.282149704930818
2024-03-07 00:05:00,7.0357,11.607800000000001,39.452999999999996,38.185,40.799,148.4,137.8,False,False,False,2.1184245621686886,2.2813802977201263
2024-03-07 00:10:00,6.9732,11.7212,40.096,38.038,40.277,152.0,140.1,False,False,False,2.1473505930555548,2.3297451116662695
2024-03-07 00:15:00,6.979900000000001,11.7674,39.532,38.768,41.3505,152.2,137.6,False,False,False,2.185005012935282,2.416844207621729
2024-03-07 00:20:00,7.1208,11.681000000000001,40.263999999999996,39.023,41.188,141.9,139.4,False,False,False,2.2477200269164515,2.28803064432887
2024-03-07 00:25:00,7.130799999999999,12.009,41.063,39.81,41.287,150.2,138.0,False,False,False,2.3033634895694632,2.5069941748792273
2024-03-07 00:30:00,7.005599999999999,11.679599999999999,40.762,39.089999999999996,42.713,143.9,134.6,False,False,False,2.311203406879777,2.4708927953194646
2024-03-07 00:35:00,7.0435,11.9536,40.8785,39.611000000000004,41.5985,153.1,147.1,False,False,False,2.2731699753102546,2.365889348878314
2024-03-07 00:40:00,7.0602,11.912,41.010000000000005,39.949,42.677,150.1,146.1,False,False,False,2.320122571308017,2.383644065389003
2024-03-07 00:45:00,7.108200000000001,11.908199999999999,41.873000000000005,40.938,42.57899999999999,152.3,143.9,False,False,False,2.294288465747427,2.4282149640954356
2024-03-07 00:50:00,7.1138,11.953999999999999,41.2435,40.440999999999995,42.855000000000004,156.7,142.8,False,False,False,2.233290476691128,2.4506765945203064
2024-03-07 00:55:00,7.0515,11.7748,41.623000000000005,40.772000000000006,42.751,157.5,152.9,False,False,False,2.1788419625432103,2.244392472861711
2024-03-07 01:00:00,7.1578,11.863,42.012,41.338,42.763,160.1,152.9,False,False,False,2.1517429993129293,2.2530677187050356
2024-03-07 01:05:00,7.1244,11.9146,42.007,41.267,43.829,158.4,149.2,False,False,False,2.2315059840663576,2.3691055487675006
2024-03-07 01:10:00,7.1926000000000005,12.2146,42.265,41.39,43.650999999999996,173.0,154.0,False,False,False,2.1454740364161853,2.4101753785714286
2024-03-07 01:15:00,7.1450000000000005,11.8462,43.025999999999996,41.884,43.499,154.0,157.7,False,False,False,2.2757641716666654,2.2223695779116457
2024-03-07 01:20:00,7.2522,12.1425,43.147,41.934000000000005,44.4,169.2,161.1,False,False,False,2.1726260058559888,2.2818641849213734
2024-03-07 01:25:00,7.2024,12.0134,43.343,42.197,44.042,169.2,159.0,False,False,False,2.1390624411938535,2.2762853147798743
2024-03-07 01:30:00,7.1684,12.1812,43.925,42.158,44.215999999999994,169.8,157.3,False,False,False,2.2331996938358847,2.4106631151515145
2024-03-07 01:35:00,7.227200000000001,12.2604,43.728,43.058,45.001999999999995,172.5,152.6,False,False,False,2.232414018911433,2.523534850997524
2024-03-07 01:40:00,7.2356,12.1426,44.039,43.028,46.003,173.3,163.0,False,False,False,2.1874666347695064,2.3256930540218126
2024-03-07 01:45:00,7.1636,12.1918,45.061,43.5395,44.787,171.9,158.8,False,False,False,2.2651427953509797,2.452002811844039
2024-03-07 01:50:00,7.271600000000001,12.0916,45.214999999999996,43.943,46.044,163.1,158.4,False,False,False,2.31963673887867,2.3884643441358016
2024-03-07 01:55:00,7.1622,12.2902,44.916,43.314,46.565999999999995,176.0,159.3,False,False,False,2.2801117833333335,2.5191442176187486
2024-03-07 02:00:00,7.331799999999999,12.4426,46.0465,43.557,46.47,174.6,163.4,False,False,False,2.3123948191771677,2.4708943416666673
2024-03-07 02:05:00,7.109999999999999,12.329699999999999,45.269,44.607,46.318,175.1,170.7,False,False,False,2.357008546801828,2.4177633072349156
2024-03-07 02:10:00,7.2814,12.3672,45.8,44.519999999999996,47.125,179.8,167.5,False,False,False,2.2570559298757877,2.4227979474129353
2024-03-07 02:15:00,7.3208,12.2622,46.632,44.531,47.144,175.3,166.2,False,False,False,2.2633725335646826,2.3872996698789946
2024-03-07 02:20:00,7.322799999999999,12.4122,45.876,45.644999999999996,46.716,190.0,163.8,False,False,False,2.149715907166667,2.493565460083435
2024-03-07 02:25:00,7.3772,12.4228,47.029,45.416,48.2165,176.2,169.7,False,False,False,2.3384384515638796,2.4280073963792317
2024-03-07 02:30:00,7.281999999999999,12.4692,47.037,45.748000000000005,47.673,180.6,171.7,False,False,False,2.3421004238710474,2.4635022513168967
2024-03-07 02:35:00,7.2604,12.465,47.717499999999994,45.512,47.886,182.2,173.4,False,False,False,2.3402243237239295,2.4589900333477503
2024-03-07 02:40:00,7.3584000000000005,12.5622,47.22,46.519,49.104,189.7,176.8,False,False,False,2.2748670167896683,2.440849960888009
2024-03-07 02:45:00,7.314400000000001,12.613800000000001,47.940999999999995,46.576,48.27,190.0,183.5,False,False,False,2.312094362722222,2.3939941630366333
2024-03-07 02:50:00,7.4318,12.589400000000001,47.963,45.827999999999996,49.60850000000001,191.5,175.0,False,False,False,2.2421791063359446,2.4535845649333337
2024-03-07 02:55:00,7.3108,12.5002,48.596,46.839999999999996,49.553000000000004,193.6,181.6,False,False,False,2.256267742329545,2.405360324421806
2024-03-07 03:00:00,7.2956,12.618,48.495999999999995,47.236000000000004,49.341,198.3,177.3,False,False,False,2.2605554975177897,2.5283031875791186
2024-03-07 03:05:00,7.3962,12.5532,48.587,47.42100000000001,49.506,191.7,177.3,False,False,False,2.272603038341158,2.4571799348561756
2024-03-07 03:10:00,7.3566,12.641200000000001,48.201,47.767,49.654,195.8,181.3,False,False,False,2.2817612988139824,2.464251860495189
2024-03-07 03:15:00,7.3427999999999995,12.599,48.8875,47.338,50.171,193.2,180.0,False,False,False,2.312273697516966,2.4818404353348766
2024-03-07 03:20:00,7.3544,12.6496,49.753,47.979,50.118,196.2,184.0,False,False,False,2.3165862764752516,2.470186018719806
2024-03-07 03:25:00,7.390600000000001,12.7182,49.529,48.306,51.035000000000004,190.8,190.1,False,False,False,2.413260550722105,2.422146833654801
2024-03-07 03:30:00,7.422199999999999,12.7036,50.501999999999995,48.569,50.455,194.9,191.2,False,False,False,2.3523271596203177,2.3978481349895397
2024-03-07 03:35:00,7.3526,12.7003,50.218,49.108999999999995,50.789,200.7,194.9,False,False,False,2.3221508697171016,2.39125541073485
2024-03-07 03:40:00,7.440600000000001,12.578800000000001,50.6345,48.614999999999995,51.105000000000004,196.7,191.7,False,False,False,2.2801680761325764,2.3396403785877817
2024-03-07 03:45:00,7.3208,12.7768,50.058,49.831,52.5105,195.8,193.0,False,False,False,2.4654091398252183,2.5011767335636153
2024-03-07 03:50:00,7.3742,12.7708,50.864999999999995,49.385000000000005,51.515,209.3,193.1,False,False,False,2.2717807346047665,2.4623703146182168
2024-03-07 03:55:00,7.5042,12.8552,51.346000000000004,50.0125,52.089999999999996,204.6,190.2,False,False,False,2.3298918080197133,2.5062874023177355
2024-03-07 04:00:00,7.3078,12.736799999999999,51.156,49.747,51.825,206.4,192.5,False,False,False,2.3322365580318682,2.5006422107936497
2024-03-07 04:05:00,7.5356,13.059999999999999,50.866,49.992000000000004,52.124,204.0,194.0,False,False,False,2.405132843235293,2.5291087629896896
2024-03-07 04:10:00,7.508799999999999,12.735,52.150999999999996,50.7875,53.101,213.0,196.0,False,False,False,2.222720001227178,2.4155069401091276
2024-03-07 04:15:00,7.5292,12.76,52.548,50.565999999999995,53.277,204.6,198.2,False,False,False,2.3212292134408603,2.396183133551968
2024-03-07 04:20:00,7.400999999999999,13.0656,52.220000000000006,50.436,52.604,207.6,194.8,False,False,False,2.4594911604046246,2.621100435831622
2024-03-07 04:25:00,7.514,13.000200000000001,52.284000000000006,50.893,53.878,216.0,199.5,False,False,False,2.315866055414095,2.5074038494709
2024-03-07 04:30:00,7.3272,13.015799999999999,53.111000000000004,50.647000000000006,53.746500000000005,215.9,200.8,False,False,False,2.4092923759495126,2.590469242866035
2024-03-07 04:35:00,7.3542000000000005,12.992799999999999,52.306,51.488,53.313,213.7,204.9,False,False,False,2.4066120445562307,2.5099706877582553
2024-03-07 04:40:00,7.4274000000000004,12.982,53.351,50.864,53.819,215.4,201.9,False,False,False,2.365927372686474,2.5241245967145445
2024-03-07 04:45:00,7.558400000000001,12.935599999999999,53.5465,51.69200000000001,54.263,218.0,200.8,False,False,False,2.2840639188608556,2.4797108282453513
2024-03-07 04:50:00,7.6586,13.087799999999998,53.495000000000005,51.733000000000004,55.298500000000004,220.7,203.3,False,False,False,2.2925775188063224,2.488794187902387
2024-03-07 04:55:00,7.5866,12.931999999999999,53.107000000000006,51.272000000000006,55.065999999999995,220.6,200.8,False,False,False,2.2430006085297673,2.4641729792911686
2024-03-07 05:00:00,7.5104,13.002,53.230999999999995,52.314,55.212,217.2,207.6,False,False,False,2.3596780554378967,2.4687961158049667
2024-03-07 05:05:00,7.5854,13.038400000000001,54.74400000000001,52.029999999999994,54.173,216.4,209.4,False,False,False,2.3545337096811463,2.4332430505014333
2024-03-07 05:10:00,7.5236,13.0987,53.32000000000001,52.705,56.004999999999995,217.7,200.9,False,False,False,2.4089814178150353,2.6104293412560136
2024-03-07 05:15:00,7.3912,13.124599999999997,53.498000000000005,52.549,55.45,220.7,204.3,False,False,False,2.43566835395207,2.631189455297219
2024-03-07 05:20:00,7.4938,13.0318,54.872,53.08,55.225,218.6,210.6,False,False,False,2.3999684003507165,2.4911352911522635
2024-03-07 05:25:00,8.271,13.117799999999999,54.347,52.99399999999999,55.622,224.0,212.1,False,False,False,2.047103860312499,2.1619578722772266
2024-03-07 05:30:00,7.5451999999999995,12.9648,54.86,53.23100000000001,54.852,227.5,210.4,False,False,False,2.253540286998779,2.4366939890314745
2024-03-07 05:35:00,7.4898,13.130599999999998,55.428,53.307,55.916999999999994,225.5,208.1,False,False,False,2.391139706016259,2.5910716180041637
2024-03-07 05:40:00,7.5162,12.9572,54.80499999999999,53.272000000000006,56.428999999999995,225.5,217.7,False,False,False,2.304399156368563,2.3869637563670696
2024-03-07 05:45:00,7.5842,13.261000000000001,55.235,53.849000000000004,56.504999999999995,226.6,217.7,False,False,False,2.4083464224379725,2.506804314765478
2024-03-07 05:50:00,7.501399999999999,13.052600000000002,54.961,53.358000000000004,56.706999999999994,233.4,211.6,False,False,False,2.278673917223651,2.5134333283553887
2024-03-07 05:55:00,7.4854,13.0796,55.371,53.787,56.605999999999995,222.4,211.8,False,False,False,2.4206790377597915,2.541827280442765
2024-03-07 06:00:00,7.493399999999999,13.018600000000001,55.565999999999995,54.289,56.729,226.1,212.1,False,False,False,2.363330785434174,2.519326216815968
2024-03-07 06:05:00,7.5902,13.108799999999999,55.081,54.088,56.705,226.0,217.3,False,False,False,2.3514869909980334,2.445633041719077
2024-03-07 06:10:00,7.398000000000001,13.188399999999998,55.266999999999996,53.8325,57.087,224.1,216.6,False,False,False,2.4929079119738202,2.579227438011695
2024-03-07 06:15:00,7.444599999999999,13.088,55.916999999999994,53.893499999999996,56.95399999999999,241.5,219.0,False,False,False,2.262408843727858,2.494848108494419
2024-03-07 06:20:00,7.4738,13.2162,56.010000000000005,54.57899999999999,58.104,237.9,215.4,False,False,False,2.363958488496567,2.6108900854843697
2024-03-07 06:25:00,7.4688,13.0798,56.184000000000005,53.992,57.352999999999994,231.9,224.2,False,False,False,2.353278361973552,2.434100143361582
2024-03-07 06:30:00,7.5804,13.262,56.053999999999995,54.535000000000004,56.595000000000006,238.1,222.0,False,False,False,2.3160597369172615,2.4840262313513515
2024-03-07 06:35:00,7.5524000000000004,13.268799999999999,55.910000000000004,54.78099999999999,57.479,235.5,219.6,False,False,False,2.3698671914602496,2.5414559361971256
2024-03-07 06:40:00,7.4338,13.321000000000002,56.629999999999995,54.749,58.256499999999996,236.1,222.6,False,False,False,2.455688810772272,2.6046187251722075
2024-03-07 06:45:00,7.4807999999999995,13.1504,56.527,54.864999999999995,57.974000000000004,228.5,221.0,False,False,False,2.4396989056941405,2.522494117425842
2024-03-07 06:50:00,7.575799999999999,13.2052,56.88099999999999,54.702999999999996,57.922000000000004,237.5,221.9,False,False,False,2.3325306312,2.4965120545741324
2024-03-07 06:55:00,7.5764,13.212800000000001,56.883,55.159000000000006,57.79,241.1,222.4,False,False,False,2.3049839476842253,2.49879329940048
2024-03-07 07:00:00,7.4464,13.185999999999998,56.024,54.34400000000001,57.182,235.9,227.0,False,False,False,2.3666928762187363,2.459483918502202
2024-03-07 07:05:00,7.4366,13.2774,56.562,55.287,57.645,235.0,218.5,False,False,False,2.4456966434609924,2.6303831176811587
2024-03-07 07:10:00,7.413200000000001,13.1266,56.366,54.354,58.016999999999996,234.1,222.9,False,False,False,2.3908224517324026,2.5109535035915456
2024-03-07 07:15:00,7.4834000000000005,13.2406,56.811,55.396,58.150999999999996,234.7,218.6,False,False,False,2.426076802755291,2.604758580085392
2024-03-07 07:20:00,7.489,13.108799999999999,56.462,55.197,57.552,237.7,228.4,False,False,False,2.322544563177207,2.4171140221857357
2024-03-07 07:25:00,7.4686,13.2988,56.650999999999996,54.971000000000004,58.513,239.1,224.5,False,False,False,2.408470480656629,2.565101523051225
2024-03-07 07:30:00,7.389,13.125,57.105999999999995,55.198,58.001999999999995,245.2,223.0,False,False,False,2.312929582925503,2.5431853530642745
2024-03-07 07:35:00,7.5524000000000004,13.164600000000002,56.523,54.830999999999996,58.138999999999996,240.2,228.0,False,False,False,2.299088496292442,2.4221098982870375
2024-03-07 07:40:00,7.4117999999999995,13.2374,56.904999999999994,55.116,58.2325,228.2,223.8,False,False,False,2.523276573015872,2.5728852277132352
2024-03-07 07:45:00,7.3738,13.144,56.922000000000004,55.44,58.77,237.2,228.5,False,False,False,2.416858324873524,2.5088787512472646
2024-03-07 07:50:00,7.4012,13.0936,56.915,55.009,58.033,237.7,224.4,False,False,False,2.362920282349367,2.5029685878540304
2024-03-07 07:55:00,7.362,13.038599999999999,57.588,55.177,58.1345,248.3,230.2,False,False,False,2.268277321959322,2.4466257994895733
2024-03-07 08:00:00,7.3264,13.168199999999999,57.418000000000006,55.5,58.374,237.5,224.1,False,False,False,2.4460421470222222,2.592302587763399
2024-03-07 08:05:00,7.392999999999999,13.261000000000001,56.751999999999995,54.952,58.08200000000001,240.4,231.5,False,False,False,2.406031473377704,2.4985311714902814
2024-03-07 08:10:00,7.386799999999999,13.0862,56.878,55.428,57.83,238.0,224.9,False,False,False,2.3653324200000005,2.5031085636282797
2024-03-07 08:15:00,7.505,13.2212,56.375,55.220000000000006,58.160000000000004,243.9,223.7,False,False,False,2.309734043767937,2.518301892154671
2024-03-07 08:20:00,7.457800000000001,13.3122,57.15,55.013999999999996,58.32000000000001,242.2,223.9,False,False,False,2.39241030927608,2.5879489812714
2024-03-07 08:25:00,7.2789,13.2072,56.629,55.330999999999996,57.682,241.9,221.4,False,False,False,2.4136343270566347,2.6371189869692864
2024-03-07 08:30:00,7.3824,13.172999999999998,57.137,54.862,57.827999999999996,249.4,228.3,False,False,False,2.2891678614875692,2.500737909132719
2024-03-07 08:35:00,7.276000000000001,13.0118,56.698,54.715999999999994,58.398,238.8,224.0,False,False,False,2.367946246817419,2.5243998381249986
2024-03-07 08:40:00,7.454600000000001,13.043200000000002,57.301,55.536,59.080999999999996,231.6,219.7,False,False,False,2.408405480872194,2.5388562101502057
2024-03-07 08:45:00,7.545,13.1126,56.938,54.911,57.9655,237.1,222.5,False,False,False,2.3150214973967853,2.4669285259900127
2024-03-07 08:50:00,7.2926,12.970400000000001,56.742999999999995,54.674,58.348,228.7,226.7,False,False,False,2.446841675812564,2.468428280804294
2024-03-07 08:55:00,7.360200000000001,13.018600000000001,56.932,54.937,57.259,238.4,225.3,False,False,False,2.3304870422818786,2.4659925027962712
2024-03-07 09:00:00,7.353400000000001,13.1892,56.758,54.448,57.7885,239.6,221.9,False,False,False,2.3896260381643017,2.580236136747033
2024-03-07 09:05:00,7.1828,13.168600000000001,56.071000000000005,54.872,58.38250000000001,235.3,220.6,False,False,False,2.500727827136753,2.6673674420910154
2024-03-07 09:10:00,7.4716,13.024799999999999,56.661,54.470000000000006,56.455999999999996,238.3,217.0,False,False,False,2.267270746906327,2.4898185206810033
2024-03-07 09:15:00,7.327,13.018799999999999,55.975,54.528,57.253,240.3,223.4,False,False,False,2.306841246673139,2.4813516185118862
2024-03-07 09:20:00,7.3384,13.076400000000001,57.178,54.70399999999999,57.001999999999995,238.1,227.4,False,False,False,2.362835245788418,2.4740152683475034
2024-03-07 09:25:00,7.438599999999999,12.9446,56.16799999999999,54.523,56.96,233.7,221.6,False,False,False,2.293123411472448,2.418334572477938
2024-03-07 09:30:00,7.313599999999999,13.075999999999999,56.556,54.088,56.919500000000006,242.6,229.6,False,False,False,2.3106587626133552,2.4414887448170735
2024-03-07 09:35:00,7.268600000000001,12.9556,56.129,53.834,56.5345,238.2,222.2,False,False,False,2.30777239064395,2.473948620393289
2024-03-07 09:40:00,7.33,12.883,55.807,54.347,57.548,236.3,226.8,False,False,False,2.2879471017774007,2.383782628527336
2024-03-07 09:45:00,7.398000000000001,12.937999999999999,55.562,53.605999999999995,56.647000000000006,227.9,221.9,False,False,False,2.3400925832480124,2.403366830654448
2024-03-07 09:50:00,7.2116,12.801400000000001,55.357000000000006,53.798,57.016,238.1,219.7,False,False,False,2.264831479096085,2.454512404063623
2024-03-07 09:55:00,7.297,12.9498,55.972,53.400999999999996,56.05649999999999,231.0,221.0,False,False,False,2.350219269100529,2.456564032408245
2024-03-07 10:00:00,7.063599999999999,12.818200000000001,55.406000000000006,54.010000000000005,56.269000000000005,237.5,220.9,False,False,False,2.3306577580000005,2.5057999887958355
2024-03-07 10:05:00,7.2614,12.830000000000002,55.148,53.085,55.970000000000006,230.1,216.3,False,False,False,2.3070354989642192,2.4542250037525046
2024-03-07 10:10:00,7.2346,12.8679,55.083000000000006,52.852,56.3205,233.8,218.9,False,False,False,2.297640507120877,2.454035406874651
2024-03-07 10:15:00,7.1457999999999995,12.8208,54.51800000000001,53.572,55.348,236.2,213.9,False,False,False,2.279726759925675,2.517398133213859
2024-03-07 10:20:00,7.1268,12.871199999999998,54.79600000000001,52.932,55.4995,228.0,218.9,False,False,False,2.387519574305555,2.4867723295644883
2024-03-07 10:25:00,7.2126,12.7798,54.59400000000001,52.510000000000005,55.425,229.9,218.0,False,False,False,2.2849279010101005,2.409655616707441
2024-03-07 10:30:00,7.2006,12.874199999999998,54.327,52.56,54.914,228.1,216.6,False,False,False,2.3364603500219197,2.4605106456140344
2024-03-07 10:35:00,7.2388,12.767999999999999,53.648,52.824,54.876999999999995,236.2,211.1,False,False,False,2.19276691336438,2.4534890807042466
2024-03-07 10:40:00,7.2105999999999995,12.7404,54.379999999999995,51.73,55.42100000000001,226.6,210.1,False,False,False,2.2884908781283713,2.4682152926410703
2024-03-07 10:45:00,7.1450000000000005,12.698400000000001,53.249,52.523,54.797000000000004,226.6,219.3,False,False,False,2.2845703623786413,2.360618532216143
2024-03-07 10:50:00,7.1788,12.676400000000001,53.044000000000004,52.552,54.68150000000001,233.4,208.5,False,False,False,2.191737968389984,2.453485092672529
2024-03-07 10:55:00,7.1129999999999995,12.572199999999999,54.327999999999996,51.922000000000004,54.012,226.1,205.4,False,False,False,2.2464811891690006,2.472879244747376
2024-03-07 11:00:00,7.170999999999999,12.5542,53.663,51.557,53.992,230.6,207.3,False,False,False,2.1577483620699627,2.4002738653802864
2024-03-07 11:05:00,7.206799999999999,12.6714,52.926,51.3,53.760000000000005,224.8,211.0,False,False,False,2.2295871858985765,2.3754085279146917
2024-03-07 11:10:00,7.2664,12.5816,53.101,51.2,54.419000000000004,226.0,213.5,False,False,False,2.1671382214355948,2.2940198503252662
2024-03-07 11:15:00,7.1539,12.5288,52.587,51.491,53.387,220.5,210.6,False,False,False,2.2283818764991183,2.333134870693521
2024-03-07 11:20:00,7.0724,12.599599999999999,52.697,50.916000000000004,53.012,225.1,205.5,False,False,False,2.2327214978528054,2.4456720640713696
2024-03-07 11:25:00,7.119400000000001,12.4416,51.236000000000004,50.333999999999996,54.275,226.0,205.5,False,False,False,2.130685793153883,2.343235957434441
2024-03-07 11:30:00,6.966800000000001,12.3568,52.262,50.632,52.942499999999995,220.9,205.1,False,False,False,2.2075269807228,2.377585129408418
2024-03-07 11:35:00,7.0536,12.4304,51.446000000000005,50.12,52.294000000000004,217.2,203.5,False,False,False,2.2112282539390216,2.3600922690690687
2024-03-07 11:40:00,7.081799999999999,12.4346,51.25599999999999,50.614,52.660000000000004,214.5,202.2,False,False,False,2.238774287179487,2.3749608536102866
2024-03-07 11:45:00,7.050199999999999,12.4308,50.784000000000006,50.069,52.247,221.6,205.9,False,False,False,2.1581415556056966,2.322701159408559
2024-03-07 11:50:00,7.0104,12.419,50.876,49.932,51.996,214.1,206.9,False,False,False,2.241025018288443,2.319011389152033
2024-03-07 11:55:00,7.0122,12.319199999999999,51.1545,49.629000000000005,51.675,213.7,208.1,False,False,False,2.1980622788371544,2.2572124410740027
2024-03-07 12:00:00,6.942,12.2728,50.55,48.852999999999994,52.193000000000005,214.7,197.1,False,False,False,2.1852034230088493,2.380330669304921
2024-03-07 12:05:00,6.986199999999999,12.3186,50.32,48.7055,50.852,219.3,202.4,False,False,False,2.115749825568729,2.292410754679952
2024-03-07 12:10:00,6.9963999999999995,12.2438,49.573,48.58,50.741,214.7,203.8,False,False,False,2.112677023500492,2.225671035061607
2024-03-07 12:15:00,6.8950000000000005,12.2774,49.819,48.236000000000004,50.362,204.0,196.1,False,False,False,2.2733862895860564,2.364970948880956
2024-03-07 12:20:00,6.9748,12.3228,49.887,48.749,50.562,213.0,196.2,False,False,False,2.174796282420448,2.361017370823422
2024-03-07 12:25:00,6.9524,12.219,48.872,47.95399999999999,50.437,206.3,192.6,False,False,False,2.1825717806080673,2.337822213600438
2024-03-07 12:30:00,6.893800000000001,12.189400000000001,48.64,47.3715,51.213,205.5,193.6,False,False,False,2.202557326301703,2.3379417900568185
2024-03-07 12:35:00,6.979000000000001,12.2138,47.893,48.035000000000004,50.173,202.6,198.2,False,False,False,2.191581504239333,2.2402341713364726
2024-03-07 12:40:00,6.8352,12.0542,48.301,47.157,49.456,206.1,195.3,False,False,False,2.1304111905493555,2.2482219476304257
2024-03-07 12:45:00,6.8586,12.0852,49.0,46.702,49.650999999999996,198.3,193.6,False,False,False,2.2241513401159856,2.278146749715909
2024-03-07 12:50:00,6.945600000000001,12.115,48.226,47.117000000000004,49.306,205.4,191.6,False,False,False,2.1134837848290595,2.2657075647384595
2024-03-07 12:55:00,6.9178,12.097199999999999,47.611000000000004,46.187,48.881,207.4,190.4,False,False,False,2.0685905795751633,2.2532861670372313
2024-03-07 13:00:00,6.946,12.02,46.961,46.184,48.875,202.7,189.1,False,False,False,2.063906447952639,2.2123418138551028
2024-03-07 13:05:00,6.845999999999999,11.9804,46.89,45.976,48.678,203.2,190.6,False,False,False,2.07635326911636,2.213614817861723
2024-03-07 13:10:00,6.920999999999999,11.991,46.9705,45.778,47.690999999999995,197.4,192.6,False,False,False,2.094082902524485,2.146271884518865
2024-03-07 13:15:00,6.875,11.9776,46.295,45.226,47.909,194.2,178.9,False,False,False,2.1268766915837056,2.308772797683374
2024-03-07 13:20:00,6.8828000000000005,11.8874,46.375,45.11,47.57899999999999,197.0,182.7,False,False,False,2.0509810508967843,2.2115121347929203
2024-03-07 13:25:00,6.7762,11.801,46.415000000000006,44.9035,48.222500000000004,194.2,181.7,False,False,False,2.0961153151275886,2.2403169741209563
2024-03-07 13:30:00,6.8892,11.9982,46.6,44.87,47.298500000000004,191.5,178.8,False,False,False,2.1493235813533516,2.3019880639215144
2024-03-07 13:35:00,6.764799999999999,11.9182,45.782,45.1265,46.482,190.8,184.6,False,False,False,2.1543485669156186,2.226704802640845
2024-03-07 13:40:00,6.8664000000000005,11.6794,45.963,44.671,46.905,190.3,177.4,False,False,False,2.0195133161528576,2.1663663137761486
2024-03-07 13:45:00,6.8362,11.916,45.426,43.801,46.863,197.5,178.2,False,False,False,2.032120762841069,2.252210160836763
2024-03-07 13:50:00,6.9796000000000005,11.708400000000001,44.693,44.118,46.944,185.4,174.1,False,False,False,2.0102072545247514,2.1406802124577196
2024-03-07 13:55:00,6.7813,11.8874,44.727999999999994,43.714,45.138,187.9,171.6,False,False,False,2.107403807314765,2.3075826071937318
2024-03-07 14:00:00,6.6952,11.7976,44.458,43.432,46.047,193.5,180.6,False,False,False,2.0503966566063734,2.1968535606496857
2024-03-07 14:05:00,6.8178,11.682,45.058,43.120999999999995,45.4495,186.6,164.7,False,False,False,2.022286407158807,2.2911878784203608
2024-03-07 14:10:00,6.729000000000001,11.697199999999999,43.547000000000004,42.799,45.322,176.0,174.8,False,False,False,2.1577962143055545,2.172609460628018
2024-03-07 14:15:00,6.7623999999999995,11.8386,43.275,42.96,44.8,187.2,165.5,False,False,False,2.062832564740622,2.3333066835011746
2024-03-07 14:20:00,6.691,11.690000000000001,43.692,41.753,44.092,179.4,166.8,False,False,False,2.0955514023132666,2.2538484506894485
2024-03-07 14:25:00,6.634399999999999,11.5896,43.382,41.683,44.557,174.4,167.3,False,False,False,2.1381452804791037,2.228885456757655
2024-03-07 14:30:00,6.724199999999999,11.555,42.799,42.007999999999996,44.296,176.5,163.4,False,False,False,2.051419443367957,2.2158845272609815
2024-03-07 14:35:00,6.7908,11.7002,41.68,41.440999999999995,43.249,177.6,160.4,False,False,False,2.0280246418606107,2.24549361841923
2024-03-07 14:40:00,6.7658000000000005,11.543800000000001,42.400999999999996,41.343,43.931,178.0,168.0,False,False,False,1.9896459168227216,2.1080772213955026
2024-03-07 14:45:00,6.6524,11.459399999999999,42.269999999999996,41.176,43.333999999999996,171.8,155.5,False,False,False,2.05942269984478,2.2752978767416927
2024-03-07 14:50:00,6.7186,11.3916,41.255,40.7,43.3355,176.1,160.8,False,False,False,1.930182406752792,2.113837822320688
2024-03-07 14:55:00,6.626599999999999,11.539,42.163,40.410000000000004,43.027499999999996,169.2,164.8,False,False,False,2.117037337565669,2.1735601791026165
2024-03-07 15:00:00,6.5812,11.4086,41.609,40.346,42.706,165.1,163.5,False,False,False,2.1161215236994413,2.136829746561332
2024-03-07 15:05:00,6.5611999999999995,11.4214,41.003,40.212,42.04,163.6,162.3,False,False,False,2.125784191778729,2.1428114219038816
2024-03-07 15:10:00,6.6006,11.475100000000001,41.108,39.0265,42.031,164.2,157.6,False,False,False,2.1054710975394175,2.1936443795429716
2024-03-07 15:15:00,6.565,11.4302,40.096,39.773,42.05,168.2,157.5,False,False,False,2.047339586292773,2.1864286883456785
2024-03-07 15:20:00,6.7376000000000005,11.301599999999999,40.54,38.844,40.979,166.3,156.1,False,False,False,1.9177419821607526,2.0430524768310905
2024-03-07 15:25:00,6.6738,11.349,40.312,39.316,41.626,160.7,157.7,False,False,False,2.047972766148102,2.0869322987951806
2024-03-07 15:30:00,6.618600000000001,11.2292,39.766,38.775,40.656,169.3,149.6,False,False,False,1.8845583913139066,2.1327255056781045
2024-03-07 15:35:00,6.579600000000001,11.223,39.410000000000004,38.921,40.027499999999996,166.5,155.9,False,False,False,1.9163070488838834,2.0466011779292277
2024-03-07 15:40:00,6.511,11.236,39.492000000000004,38.342,40.249,155.9,149.4,False,False,False,2.0777192390955745,2.168115323795181
2024-03-07 15:45:00,6.4992,11.2446,39.1405,38.452999999999996,40.72,154.4,148.5,False,False,False,2.111074779182858,2.1949491306790123
2024-03-07 15:50:00,6.513800000000001,11.3482,38.932,38.292500000000004,39.475,162.6,146.5,False,False,False,2.0143494793836267,2.235721674728858
2024-03-07 15:55:00,6.5129,11.2088,38.829,37.9325,39.812,157.6,145.8,False,False,False,2.016537246507508,2.1797412211905574
2024-03-07 16:00:00,6.742400000000001,11.202200000000001,38.642,37.834,39.4315,156.1,140.3,False,False,False,1.9225064438127266,2.1390110896590633
2024-03-07 16:05:00,6.4563999999999995,11.270399999999999,38.137,37.052,38.951,156.1,144.4,False,False,False,2.043547968538685,2.2091263011695896
2024-03-07 16:10:00,6.530800000000001,11.0652,38.183,36.903,39.122,153.3,143.1,False,False,False,1.9611823917663256,2.1009731702150787
2024-03-07 16:15:00,6.456799999999999,11.2414,38.029,36.347,37.926,150.6,136.1,False,False,False,2.071342614409031,2.2920220259368116
2024-03-07 16:20:00,6.6888000000000005,11.1604,37.917,36.282,39.359,150.1,143.8,False,False,False,1.9640103659634311,2.050055326363776
2024-03-07 16:25:00,6.5866,11.055200000000001,38.053,36.7045,38.2805,147.2,140.5,False,False,False,1.9921953468674525,2.0871968331593522
2024-03-07 16:30:00,6.545999999999999,11.1542,37.404,36.581,37.654,151.2,142.4,False,False,False,1.9753281437059085,2.0973989840472846
2024-03-07 16:35:00,6.430899999999999,11.0942,37.410000000000004,36.3735,37.4205,142.2,143.4,False,False,False,2.117180832137835,2.0994638377266397
2024-03-07 16:40:00,6.5367999999999995,11.022,36.726,35.88,37.635000000000005,150.7,134.1,False,False,False,1.904826790510949,2.1406219040268457
2024-03-07 16:45:00,6.454000000000001,10.9598,36.663,36.254,37.294,140.7,139.9,False,False,False,2.049021623513385,2.0607386878365492
2024-03-07 16:50:00,6.6293999999999995,11.019400000000001,36.939,35.943,37.111000000000004,142.0,128.9,False,False,False,1.9741720937010965,2.174805564821999
2024-03-07 16:55:00,6.4696,10.9718,36.355000000000004,35.403,37.009,137.4,129.9,False,False,False,2.0690881159348216,2.1885504782867162
2024-03-07 17:00:00,6.3534,10.8606,36.150999999999996,35.406,36.357,145.5,127.3,False,False,False,1.9407313094158072,2.218196429850746
2024-03-07 17:05:00,6.4548000000000005,10.9476,36.35,35.036500000000004,36.063,137.7,131.1,False,False,False,2.0353135790849675,2.1377778782608696
2024-03-07 17:10:00,6.5486,11.0024,36.255,35.06,36.503,135.6,135.0,False,False,False,2.055919369788594,2.0650567892098763
2024-03-07 17:15:00,6.4432,10.9254,35.671,34.3405,37.187,140.1,128.7,False,False,False,1.99106569494607,2.1674304884377964
2024-03-07 17:20:00,6.517799999999999,11.0066,35.666000000000004,35.126999999999995,36.042,138.7,127.9,False,False,False,2.007294683409438,2.1767925925636353
2024-03-07 17:25:00,6.5237,10.955000000000002,34.672000000000004,34.04,35.991,141.9,129.9,False,False,False,1.898242393217055,2.0735996581793694
2024-03-07 17:30:00,6.4994,10.8362,34.92100000000001,34.202,35.467,137.6,126.4,False,False,False,1.9137487000968993,2.0833213697257382
2024-03-07 17:35:00,6.533199999999999,10.739799999999999,34.844,34.515,36.051,138.7,127.4,False,False,False,1.856010184931507,2.020632752354788
2024-03-07 17:40:00,6.3834,10.822,35.456,33.511,35.426,130.6,119.9,False,False,False,2.059766523911009,2.243582218705402
2024-03-07 17:45:00,6.4908,10.8768,34.295,33.7045,35.298,129.7,123.7,False,False,False,2.0279733683500387,2.126339093573161
2024-03-07 17:50:00,6.442400000000001,10.9426,35.142,33.408,35.751,140.4,124.6,False,False,False,1.9408723148504272,2.1869861396869985
2024-03-07 17:55:00,6.509600000000001,10.754,34.698,33.268,35.559,127.5,122.5,False,False,False,2.0007606882352933,2.0824243897959174
2024-03-07 18:00:00,6.4808,10.9062,34.558,33.63,35.596000000000004,129.8,122.1,False,False,False,2.054244010922787,2.1837909305305305
2024-03-07 18:05:00,6.5622,10.8884,34.455,33.2245,35.132,132.9,114.7,False,False,False,1.9429744641271636,2.2512755560810813
2024-03-07 18:10:00,6.4164,10.6996,34.385000000000005,32.9445,34.695,133.3,115.9,False,False,False,1.903208921513711,2.1889365766848807
2024-03-07 18:15:00,6.4872,10.818200000000001,33.75,33.165,34.503,129.2,121.2,False,False,False,1.973715252450981,2.103993486936194
2024-03-07 18:20:00,6.5566,10.8624,33.62,32.995999999999995,34.1335,127.2,117.1,False,False,False,1.9799463704118612,2.1507188583807753
2024-03-07 18:25:00,6.5489999999999995,10.9322,34.177,32.819,34.431,127.4,110.6,False,False,False,2.025905693301936,2.333638203676914
2024-03-07 18:30:00,6.469799999999999,10.7638,34.123000000000005,32.705,34.3885,121.8,115.7,False,False,False,2.0716188437100893,2.180839889056948
2024-03-07 18:35:00,6.486,10.7556,33.423,32.632,34.414,128.9,118.4,False,False,False,1.9320134139643135,2.103349063006757
2024-03-07 18:40:00,6.4676,10.8856,33.601,32.414,34.5855,125.6,114.0,False,False,False,2.05437630221603,2.263418101388889
2024-03-07 18:45:00,6.619,10.842,34.482,32.489,34.135000000000005,125.0,124.3,False,False,False,1.9830414076000005,1.9942089778761067
2024-03-07 18:50:00,6.389799999999999,10.6918,33.069,32.564,33.775,121.6,118.0,False,False,False,2.041747125000001,2.104037715254238
2024-03-07 18:55:00,6.4126,10.8388,33.317,32.021,34.921,126.7,115.5,False,False,False,2.0333941645224938,2.23057178047619
2024-03-07 19:00:00,6.5244,10.820400000000001,34.083000000000006,31.6295,33.888,117.0,117.2,False,False,False,2.123164846438747,2.1195416982366333
2024-03-07 19:05:00,6.5946,10.831199999999999,33.426,32.766000000000005,33.88,126.6,116.1,False,False,False,1.9441963392311739,2.120028049497559
2024-03-07 19:10:00,6.573,10.6798,33.315,31.96,34.692,125.6,107.5,False,False,False,1.8976423257342536,2.217152335927649
2024-03-07 19:15:00,6.461799999999999,10.764,32.965999999999994,32.94,33.959,117.6,116.5,False,False,False,2.1209985219907406,2.1410251174773482
2024-03-07 19:20:00,6.614400000000001,10.866200000000001,33.163,32.172000000000004,33.53,120.4,115.0,False,False,False,2.026901745639535,2.1220780015217393
2024-03-07 19:25:00,6.5428,10.9138,32.525999999999996,31.794,33.858,117.8,119.7,False,False,False,2.1149177500000005,2.0813476269841273
2024-03-07 19:30:00,6.4632000000000005,10.5364,33.074,31.99,34.029,120.9,112.1,False,False,False,1.938189320567962,2.090339775706214
2024-03-07 19:35:00,6.499599999999999,10.9232,32.464,32.064,33.569,111.3,121.1,False,False,False,2.263498423749626,2.0803251409028354
2024-03-07 19:40:00,6.518000000000001,10.931000000000001,32.711,32.263999999999996,33.688,116.9,110.8,False,False,False,2.1623078170088395,2.281351839425391
2024-03-07 19:45:00,6.4908,10.9664,33.344,32.066,33.8535,123.1,111.8,False,False,False,2.0952052894078887,2.306974697013516
2024-03-07 19:50:00,6.6432,11.0,33.105000000000004,32.318,34.219,125.5,105.9,False,False,False,2.008214597397078,2.3798954860560273
2024-03-07 19:55:00,6.5494,10.8333,32.702,31.877999999999997,33.775,120.3,112.4,False,False,False,2.0333583578207253,2.176272334927342
2024-03-07 20:00:00,6.6128,10.9364,33.194,31.788999999999998,33.557,121.8,106.0,False,False,False,2.030741121510674,2.3334364962264154
2024-03-07 20:05:00,6.5672,10.8432,32.618,31.8425,33.833,121.6,113.9,False,False,False,2.0066549765625,2.142311195346795
2024-03-07 20:10:00,6.623400000000001,11.040600000000001,33.482,32.011,34.05,121.3,116.2,False,False,False,2.104460473948887,2.196824918158347
2024-03-07 20:15:00,6.544200000000001,10.8554,32.956,31.841,32.983999999999995,118.4,111.5,False,False,False,2.0670202342530017,2.1949344909018427
2024-03-07 20:20:00,6.617400000000001,10.6554,32.588,31.9575,33.143,129.0,112.1,False,False,False,1.775267615568475,2.0429038573446325
2024-03-07 20:25:00,6.564,10.6572,33.116,31.583,33.4975,121.2,117.8,False,False,False,1.9253076637376234,1.9808768153225802
2024-03-07 20:30:00,6.5314,10.782599999999999,33.346,32.363,33.907,123.3,115.1,False,False,False,1.9939825108768128,2.1360386063519634
2024-03-07 20:35:00,6.6134,10.889399999999998,33.743,32.614,34.104,127.4,112.6,False,False,False,1.9575350672422804,2.2148309730609816
2024-03-07 20:40:00,6.6408000000000005,10.875,33.390499999999996,32.414,33.448,115.6,113.2,False,False,False,2.1105652037557667,2.1553121692064185
2024-03-07 20:45:00,6.531999999999999,10.945400000000001,33.013999999999996,32.442,34.486000000000004,124.4,110.8,False,False,False,2.058470899544481,2.311135197683515
2024-03-07 20:50:00,7.6756,10.8834,32.745,32.434,34.334500000000006,122.1,112.7,False,False,False,1.5178099851601603,1.6444063814379375
2024-03-07 20:55:00,6.6290000000000004,11.0616,32.952,32.809,33.46,121.9,116.2,False,False,False,2.094605413394403,2.1973528390084143
2024-03-07 21:00:00,6.5406,10.8114,33.455,31.961000000000002,34.421,115.5,106.0,False,False,False,2.1431992942857137,2.335278476320754
2024-03-07 21:05:00,6.575,10.975,33.45,32.818,33.3995,111.0,119.3,False,False,False,2.2936494744744738,2.134074531992176
2024-03-07 21:10:00,6.641133333333333,10.9959,33.747,32.714,34.659000000000006,124.6,113.9,False,False,False,2.0517653628202845,2.244512416219556
2024-03-07 21:15:00,6.737866666666666,11.055200000000001,34.025,32.519999999999996,34.345,120.9,117.4,False,False,False,2.091612302178109,2.153968716638274
2024-03-07 21:20:00,6.7216,11.0184,34.153000000000006,33.294,34.5505,122.2,113.0,False,False,False,2.0821271440716496,2.2516454602261553
2024-03-07 21:25:00,6.8337,11.0016,34.160000000000004,32.882999999999996,34.668,122.6,119.1,False,False,False,2.0074213085032624,2.0664135383921076
2024-03-07 21:30:00,6.7166,11.055,34.575,33.118,34.265,121.4,117.9,False,False,False,2.115319621197145,2.1781153690698334
2024-03-07 21:35:00,6.7734000000000005,11.1054,34.271,33.471,34.875,127.4,112.4,False,False,False,2.025732609366823,2.2960705910438897
2024-03-07 21:40:00,6.7072,11.081,34.462,33.294,35.315999999999995,124.6,112.4,False,False,False,2.1005129646513283,2.3285045853697106
2024-03-07 21:45:00,6.7063999999999995,11.1316,34.3995,33.244,34.739,127.1,118.6,False,False,False,2.0694591999082093,2.2177762589235535
2024-03-07 21:50:00,6.7217,11.1134,34.445,32.975,35.708999999999996,128.6,119.5,False,False,False,2.0446373449909276,2.2003377620571825
2024-03-07 21:55:00,6.718000000000001,10.9922,34.669,33.4485,35.572,130.1,117.7,False,False,False,1.9776803981574003,2.1860341529335408
2024-03-07 22:00:00,6.8188,11.1378,34.769999999999996,33.382,35.542,121.8,114.8,False,False,False,2.134682691890166,2.264846270663956
2024-03-07 22:05:00,6.834999999999999,11.111799999999999,34.788,34.162,36.512,126.5,111.9,False,False,False,2.069989794782608,2.3400688922252
2024-03-07 22:10:00,6.7756,11.0334,35.699,34.232,36.36,119.8,107.5,False,False,False,2.1931519277082177,2.4440893110646
2024-03-07 22:15:00,6.707600000000001,11.1129,35.517,33.852,36.214999999999996,125.2,121.2,False,False,False,2.1568158013134533,2.2279978409607617
2024-03-07 22:20:00,6.6928,11.1848,35.433,33.775999999999996,36.261,132.1,122.8,False,False,False,2.082138724030616,2.239825125769091
2024-03-07 22:25:00,6.6983999999999995,11.2626,35.974000000000004,34.102,36.017,127.7,126.3,False,False,False,2.2014269806708433,2.2258291799815257
2024-03-07 22:30:00,6.8354,11.2178,35.539,34.443,36.571,128.0,125.0,False,False,False,2.1179295626041665,2.1687598721066665
2024-03-07 22:35:00,6.775799999999999,11.1888,36.105000000000004,35.435,36.402,132.6,119.2,False,False,False,2.085569415409754,2.3200210107662196
2024-03-07 22:40:00,6.7874,11.0952,36.148,35.223,36.968,133.1,128.8,False,False,False,2.035663943939394,2.103624774365942
2024-03-07 22:45:00,6.752599999999999,11.4132,36.031,35.6005,36.933,129.1,125.2,False,False,False,2.2753447611304756,2.346222113913294
2024-03-07 22:50:00,6.7854,11.094,36.97,35.163,37.650999999999996,131.2,119.8,False,False,False,2.09307686656504,2.2922511259877565
2024-03-07 22:55:00,6.781999999999999,11.1498,36.843,35.721,36.4015,137.3,123.0,False,False,False,2.012449578742818,2.246417293995032
2024-03-07 23:00:00,6.9429,11.314400000000001,36.791000000000004,35.703,37.214999999999996,131.5,127.8,False,False,False,2.117340826816646,2.1786409915992873
2024-03-07 23:05:00,6.8116,11.6186,37.268,35.994,38.012,137.7,120.3,False,False,False,2.2551615965060923,2.5813445705643296
2024-03-07 23:10:00,6.8376,11.3306,36.948,36.439,38.211,139.9,132.8,False,False,False,2.0807451974823286,2.191989857889893
2024-03-07 23:15:00,6.8496,11.471,37.054,36.295,37.801,139.8,126.4,False,False,False,2.1331413823319028,2.359281370648734
2024-03-07 23:20:00,6.878399999999999,11.4726,36.958999999999996,36.201,38.392,141.8,132.1,False,False,False,2.098238314245416,2.252310317638153
2024-03-07 23:25:00,6.9016,11.5402,37.789,36.317,38.312,149.0,123.2,False,False,False,2.0317969085234893,2.4572868455357137
2024-03-07 23:30:00,6.865,11.5076,37.548,37.175,39.171499999999995,138.7,134.9,False,False,False,2.213254437861491,2.2755996332942092
2024-03-07 23:35:00,6.973999999999999,11.6694,37.902,37.335,39.007,143.8,130.9,False,False,False,2.165663093385875,2.3790859650793648
2024-03-07 23:40:00,7.0112,11.545399999999999,37.798,37.239999999999995,38.322,138.8,128.8,False,False,False,2.149883017291065,2.3167994006211168
2024-03-07 23:45:00,6.9628,11.703,38.9,36.948,38.766,146.9,134.2,False,False,False,2.147120038295136,2.350312471129326
2024-03-07 23:50:00,6.946,11.669,39.245,37.164,39.92,141.1,133.6,False,False,False,2.260594735865029,2.3874993804682307
2024-03-07 23:55:00,6.8882,11.5808,38.879000000000005,38.216,39.897000000000006,152.8,138.6,False,False,False,2.0858839036649206,2.2995891809523803
